time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097620,302.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.060685072094202,302.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.0639043003320694,302.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.0471994988620281,301.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.0639043003320694,301.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.3031345009803772,284.9554138183594,284.95001220703125,299.3396301269531,293.2327575683594,299.35400390625,302.388427734375,284.9538269042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466220021247864,0.6431703567504883,0.0034516130108386,0.4822981655597687,0.9127900004386902,0.9127900004386902,0.0,8.027839660644531,410.0,15728.8583984375,0.0,1768.7625732421875,1.0,283.1499938964844,284.194091796875,296.23736572265625,297.4182434082031,293.1499938964844,293.1499938964844,283.04998779296875,34008.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879271984100342,1.0,0.0,0.0,3.6027612686157227,3.6027843952178955,8.660924777359469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.333984375,0.0,1466.53759765625,1895.4371337890625,0.0,471.2452392578125,0.8947916626930237,1.0,0.0,3.0,1.0,0.0
18097680,302.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.060685072094202,302.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.0639043003320694,302.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.0471994988620281,301.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.0639043003320694,301.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8241024017333984,1.0,0.3031345009803772,284.9554138183594,284.95001220703125,299.3396301269531,293.2327575683594,299.35400390625,302.388427734375,284.9538269042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466220021247864,0.6431703567504883,0.0034516130108386,0.4822981655597687,0.9127900004386902,0.9127900004386902,0.0,8.027839660644531,410.0,15728.8583984375,0.0,1768.7625732421875,1.0,283.1499938964844,284.194091796875,296.23736572265625,297.4182434082031,293.1499938964844,293.1499938964844,283.04998779296875,34008.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879271984100342,1.0,0.0,0.0,3.6027612686157227,3.6027843952178955,8.660924777359469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.333984375,0.0,1466.53759765625,1895.4371337890625,0.0,471.2452392578125,0.8947916626930237,1.0,0.0,3.0,1.0,0.0
18097740,302.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.060686882585287,302.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.0639062151312828,302.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.0472009107470512,301.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.0639062151312828,301.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.303143560886383,284.8804626464844,284.95001220703125,299.361572265625,293.2275390625,299.3758850097656,302.3968200683594,284.8739318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466407775878906,0.6431890726089478,0.003451743395999,0.4767627418041229,0.8444270491600037,0.8444270491600037,0.0,7.965797424316406,410.0,15806.2314453125,0.0,1768.8143310546875,1.0,283.0520324707031,284.1133728027344,296.2514343261719,297.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,38421.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943592846393585,1.0,0.0,0.0,3.5546371936798096,3.554660558700561,8.431092055616318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.00537109375,0.0,1447.280517578125,1895.4371337890625,0.0,489.9200134277344,0.8828872442245483,1.0,0.0,3.0,1.0,0.0
18097800,302.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.060686882585287,302.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.0639062151312828,302.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.0472009107470512,301.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.0639062151312828,301.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8241060972213745,1.0,0.303143560886383,284.8804626464844,284.95001220703125,299.361572265625,293.2275390625,299.3758850097656,302.3968200683594,284.8739318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466407775878906,0.6431890726089478,0.003451743395999,0.4767627418041229,0.8444270491600037,0.8444270491600037,0.0,7.965797424316406,410.0,15806.2314453125,0.0,1768.8143310546875,1.0,283.0520324707031,284.1133728027344,296.2514343261719,297.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,38421.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943592846393585,1.0,0.0,0.0,3.5546371936798096,3.554660558700561,8.431092055616318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.00537109375,0.0,1447.280517578125,1895.4371337890625,0.0,489.9200134277344,0.8828872442245483,1.0,0.0,3.0,1.0,0.0
18097860,302.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0606885440647602,302.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0639079585671424,302.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0472021996974945,301.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0639079585671424,301.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.3031518459320068,284.96051025390625,284.95001220703125,299.3833312988281,293.22235107421875,299.3975830078125,302.40301513671875,284.9718322753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466582417488098,0.6432064175605774,0.0034518644679337,0.4716032743453979,0.8712987303733826,0.8712987303733826,0.0,7.908284664154053,410.0,15657.458984375,0.0,1768.8616943359375,1.0,283.1474914550781,284.22515869140625,296.1929626464844,297.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,35827.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865428507328033,1.0,0.0,0.0,3.4709718227386475,3.470993995666504,8.038878149818629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.37109375,0.0,1341.7357177734375,1895.4371337890625,0.0,467.3224487304688,0.862765908241272,1.0,0.0,3.0,1.0,0.0
18097920,302.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0606885440647602,302.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0639079585671424,302.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0472021996974945,301.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.0639079585671424,301.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8241094350814819,1.0,0.3031518459320068,284.96051025390625,284.95001220703125,299.3833312988281,293.22235107421875,299.3975830078125,302.40301513671875,284.9718322753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466582417488098,0.6432064175605774,0.0034518644679337,0.4716032743453979,0.8712987303733826,0.8712987303733826,0.0,7.908284664154053,410.0,15657.458984375,0.0,1768.8616943359375,1.0,283.1474914550781,284.22515869140625,296.1929626464844,297.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,35827.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865428507328033,1.0,0.0,0.0,3.4709718227386475,3.470993995666504,8.038878149818629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.37109375,0.0,1341.7357177734375,1895.4371337890625,0.0,467.3224487304688,0.862765908241272,1.0,0.0,3.0,1.0,0.0
18097980,302.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0606893450021743,302.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0639088004827499,302.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0472028218209743,301.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0639088004827499,301.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.3031558394432068,284.9771728515625,284.95001220703125,299.4049072265625,293.2171630859375,299.4190979003906,302.4091796875,284.9760131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466666460037231,0.643214762210846,0.0034519226755946,0.4691104292869568,0.8982765078544617,0.8982765078544617,0.0,7.880606174468994,410.0,15671.666015625,0.0,1768.884521484375,1.0,283.1499938964844,284.2198791503906,296.2079162597656,297.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,33423.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846894741058349,1.0,0.0,0.0,3.5031301975250244,3.503152370452881,8.188528681785101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.69775390625,0.0,1357.321044921875,1895.4371337890625,0.0,462.1228942871094,0.8666819930076599,1.0,0.0,3.0,1.0,0.0
18098040,302.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0606893450021743,302.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0639088004827499,302.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0472028218209743,301.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.0639088004827499,301.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8241111040115356,1.0,0.3031558394432068,284.9771728515625,284.95001220703125,299.4049072265625,293.2171630859375,299.4190979003906,302.4091796875,284.9760131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466666460037231,0.643214762210846,0.0034519226755946,0.4691104292869568,0.8982765078544617,0.8982765078544617,0.0,7.880606174468994,410.0,15671.666015625,0.0,1768.884521484375,1.0,283.1499938964844,284.2198791503906,296.2079162597656,297.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,33423.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846894741058349,1.0,0.0,0.0,3.5031301975250244,3.503152370452881,8.188528681785101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.69775390625,0.0,1357.321044921875,1895.4371337890625,0.0,462.1228942871094,0.8666819930076599,1.0,0.0,3.0,1.0,0.0
18098100,302.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241117000579834,1.0,0.0606896467506885,302.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241117000579834,1.0,0.0639091208577156,302.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241117000579834,1.0,0.0472030602395534,301.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241117000579834,1.0,0.0639091208577156,301.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241117000579834,1.0,0.3031573593616485,284.9753112792969,284.95001220703125,299.4156188964844,293.2145690917969,299.4297790527344,302.412353515625,284.9749450683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669864654541,0.643217921257019,0.0034519447945058,0.46815887093544,0.9056676030158995,0.9056676030158995,0.0,7.870059490203857,410.0,15660.94921875,0.0,1768.8931884765625,1.0,283.1499938964844,284.2187805175781,296.2125549316406,297.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,32844.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849550426006317,1.0,0.0,0.0,3.5032219886779785,3.503244161605835,8.1889578495975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.83984375,0.0,1353.256591796875,1895.4371337890625,0.0,462.86431884765625,0.8687305450439453,1.0,0.0,3.0,1.0,0.0
18098160,302.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8241119980812073,1.0,0.0606898069381713,302.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8241119980812073,1.0,0.0639092922210693,302.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8241119980812073,1.0,0.0472031831741333,301.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8241119980812073,1.0,0.0639092922210693,301.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8241119980812073,1.0,0.303158164024353,284.9740295410156,284.95001220703125,299.4263000488281,293.21197509765625,299.4403991699219,302.41558837890625,284.9734191894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715931892395,0.6432196497917175,0.0034519569016993,0.4676423668861389,0.912958800792694,0.912958800792694,0.0,7.864338397979736,410.0,15663.09765625,0.0,1768.897705078125,1.0,283.1499938964844,284.2149353027344,296.2142028808594,297.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,32548.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854749143123626,1.0,0.0,0.0,3.516984462738037,3.5170066356658936,8.25342510779592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.3984375,0.0,1365.27001953125,1895.4371337890625,0.0,464.3191528320313,0.8745619058609009,1.0,0.0,3.0,1.0,0.0
18098220,302.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0606892853975296,302.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0639087408781051,302.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0472027771174907,301.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0639087408781051,301.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.3031555414199829,284.9661560058594,284.95001220703125,299.447509765625,293.2068176269531,299.4615478515625,302.4219970703125,284.96453857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662287712097,0.6432143449783325,0.0034519196487963,0.4692320525646209,0.9209692478179932,0.9209692478179932,0.0,7.881953716278076,410.0,15674.00390625,0.0,1768.8828125,1.0,283.1499938964844,284.19891357421875,296.2122802734375,297.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,32946.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486726701259613,1.0,0.0,0.0,3.573959350585937,3.573982000350952,8.522999905835604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.72802734375,0.0,1427.8294677734375,1895.4371337890625,0.0,467.8414916992188,0.8880670070648193,1.0,0.0,3.0,1.0,0.0
18098280,302.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0606892853975296,302.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0639087408781051,302.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0472027771174907,301.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.0639087408781051,301.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8241109251976013,1.0,0.3031555414199829,284.9661560058594,284.95001220703125,299.447509765625,293.2068176269531,299.4615478515625,302.4219970703125,284.96453857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662287712097,0.6432143449783325,0.0034519196487963,0.4692320525646209,0.9209692478179932,0.9209692478179932,0.0,7.881953716278076,410.0,15674.00390625,0.0,1768.8828125,1.0,283.1499938964844,284.19891357421875,296.2122802734375,297.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,32946.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486726701259613,1.0,0.0,0.0,3.573959350585937,3.573982000350952,8.522999905835604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.72802734375,0.0,1427.8294677734375,1895.4371337890625,0.0,467.8414916992188,0.8880670070648193,1.0,0.0,3.0,1.0,0.0
18098340,302.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.060688316822052,302.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.0639077201485633,302.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.0472020246088504,301.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.0639077201485633,301.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.3031507134437561,284.9560241699219,284.95001220703125,299.468505859375,293.20166015625,299.4825134277344,302.4289245605469,284.9543762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466562747955322,0.6432044506072998,0.0034518507309257,0.4721867740154266,0.9211304783821106,0.9211304783821106,0.0,7.91477108001709,410.0,15679.6689453125,0.0,1768.8551025390625,1.0,283.1499938964844,284.1823425292969,296.2059631347656,297.3836364746094,293.1499938964844,293.1499938964844,283.04998779296875,33955.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876254498958587,1.0,0.0,0.0,3.6324520111083984,3.6324753761291504,8.804263984529825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.31884765625,0.0,1498.50830078125,1895.4371337890625,0.0,470.3873901367188,0.901411771774292,1.0,0.0,3.0,1.0,0.0
18098400,302.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.060688316822052,302.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.0639077201485633,302.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.0472020246088504,301.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.0639077201485633,301.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241089582443237,1.0,0.3031507134437561,284.9560241699219,284.95001220703125,299.468505859375,293.20166015625,299.4825134277344,302.4289245605469,284.9543762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466562747955322,0.6432044506072998,0.0034518507309257,0.4721867740154266,0.9211304783821106,0.9211304783821106,0.0,7.91477108001709,410.0,15679.6689453125,0.0,1768.8551025390625,1.0,283.1499938964844,284.1823425292969,296.2059631347656,297.3836364746094,293.1499938964844,293.1499938964844,283.04998779296875,33955.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876254498958587,1.0,0.0,0.0,3.6324520111083984,3.6324753761291504,8.804263984529825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.31884765625,0.0,1498.50830078125,1895.4371337890625,0.0,470.3873901367188,0.901411771774292,1.0,0.0,3.0,1.0,0.0
18098460,302.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0606864355504512,302.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0639057382941246,302.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0472005605697631,301.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0639057382941246,301.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.303141325712204,284.8802490234375,284.95001220703125,299.4893493652344,293.196533203125,299.5032958984375,302.4357604980469,284.8735046386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466366052627563,0.6431849002838135,0.0034517145249992,0.4779986441135406,0.852388322353363,0.852388322353363,0.0,7.979615688323975,410.0,15760.0791015625,0.0,1768.80126953125,1.0,283.05194091796875,284.1000671386719,296.2203674316406,297.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,38264.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940551519393921,1.0,0.0,0.0,3.5895192623138428,3.589543104171753,8.597375540375651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.26708984375,0.0,1483.58154296875,1895.4371337890625,0.0,489.0200805664063,0.8905367851257324,1.0,0.0,3.0,1.0,0.0
18098520,302.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0606864355504512,302.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0639057382941246,302.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0472005605697631,301.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.0639057382941246,301.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241052031517029,1.0,0.303141325712204,284.8802490234375,284.95001220703125,299.4893493652344,293.196533203125,299.5032958984375,302.4357604980469,284.8735046386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466366052627563,0.6431849002838135,0.0034517145249992,0.4779986441135406,0.852388322353363,0.852388322353363,0.0,7.979615688323975,410.0,15760.0791015625,0.0,1768.80126953125,1.0,283.05194091796875,284.1000671386719,296.2203674316406,297.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,38264.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940551519393921,1.0,0.0,0.0,3.5895192623138428,3.589543104171753,8.597375540375651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.26708984375,0.0,1483.58154296875,1895.4371337890625,0.0,489.0200805664063,0.8905367851257324,1.0,0.0,3.0,1.0,0.0
18098580,302.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0606854259967803,302.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0639046728610992,302.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0471997745335102,301.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0639046728610992,301.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.303136259317398,284.9594116210937,284.95001220703125,299.510009765625,293.1914367675781,299.5238647460937,302.4404296875,284.97021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466260552406311,0.643174409866333,0.0034516411833465,0.4811105728149414,0.8782265186309814,0.8782265186309814,0.0,8.014495849609375,410.0,15609.109375,0.0,1768.7724609375,1.0,283.1474304199219,284.21051025390625,296.1622314453125,297.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,35833.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862290918827057,1.0,0.0,0.0,3.5073904991149902,3.507413148880005,8.208457416003512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8955078125,0.0,1379.0225830078125,1895.4371337890625,0.0,466.4380187988281,0.8707817196846008,1.0,0.0,3.0,1.0,0.0
18098640,302.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0606854259967803,302.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0639046728610992,302.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0471997745335102,301.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.0639046728610992,301.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241031169891357,1.0,0.303136259317398,284.9594116210937,284.95001220703125,299.510009765625,293.1914367675781,299.5238647460937,302.4404296875,284.97021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466260552406311,0.643174409866333,0.0034516411833465,0.4811105728149414,0.8782265186309814,0.8782265186309814,0.0,8.014495849609375,410.0,15609.109375,0.0,1768.7724609375,1.0,283.1474304199219,284.21051025390625,296.1622314453125,297.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,35833.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862290918827057,1.0,0.0,0.0,3.5073904991149902,3.507413148880005,8.208457416003512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8955078125,0.0,1379.0225830078125,1895.4371337890625,0.0,466.4380187988281,0.8707817196846008,1.0,0.0,3.0,1.0,0.0
18098700,302.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8241018056869507,1.0,0.0606847815215587,302.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8241018056869507,1.0,0.0639039948582649,302.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8241018056869507,1.0,0.0471992753446102,301.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8241018056869507,1.0,0.0639039948582649,301.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8241018056869507,1.0,0.3031330406665802,284.9745483398437,284.95001220703125,299.520263671875,293.1889038085937,299.5340881347656,302.4423217773437,284.97607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466193199157715,0.6431677341461182,0.0034515946172177,0.4830811023712158,0.8948854804039001,0.8948854804039001,0.0,8.036641120910645,410.0,15616.9287109375,0.0,1768.7540283203125,1.0,283.1495056152344,284.2110900878906,296.1692810058594,297.3346252441406,293.1499938964844,293.1499938964844,283.1499938964844,34100.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847559630870819,1.0,0.0,0.0,3.5170323848724365,3.517054796218872,8.25364963930042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.859375,0.0,1376.5140380859375,1895.4371337890625,0.0,462.3083801269531,0.8735367655754089,1.0,0.0,3.0,1.0,0.0
18098760,302.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.824100911617279,1.0,0.060684323310852,302.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.824100911617279,1.0,0.0639035180211067,302.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.824100911617279,1.0,0.0471989177167415,301.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.824100911617279,1.0,0.0639035180211067,301.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.824100911617279,1.0,0.3031307756900787,284.9754943847656,284.95001220703125,299.53045654296875,293.1863708496094,299.54425048828125,302.4436340332031,284.974853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466144919395447,0.6431629061698914,0.0034515608567744,0.4844977855682373,0.9039968848228456,0.9039968848228456,0.0,8.052590370178223,410.0,15620.0361328125,0.0,1768.740966796875,1.0,283.14990234375,284.206787109375,296.1769714355469,297.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,33569.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843948781490326,1.0,0.0,0.0,3.534219264984131,3.5342416763305664,8.334513950103428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0068359375,0.0,1390.5247802734375,1895.4371337890625,0.0,461.3019104003906,0.8797805905342102,1.0,0.0,3.0,1.0,0.0
18098820,302.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0606845207512378,302.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0639037191867828,302.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0471990704536438,301.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0639037191867828,301.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.3031317293643951,284.9670715332031,284.95001220703125,299.5507507324219,293.18133544921875,299.564453125,302.44561767578125,284.96533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163992881775,0.6431648135185242,0.0034515743609517,0.4839300215244293,0.9124258756637572,0.9124258756637572,0.0,8.046196937561035,410.0,15631.1865234375,0.0,1768.7467041015625,1.0,283.1499938964844,284.19012451171875,296.1843566894531,297.3556823730469,293.1499938964844,293.1499938964844,283.04998779296875,33953.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853615164756775,1.0,0.0,0.0,3.5944178104400635,3.594440698623657,8.620855851404485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9033203125,0.0,1457.12255859375,1895.4371337890625,0.0,464.0013732910156,0.8929508924484253,1.0,0.0,3.0,1.0,0.0
18098880,302.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0606845207512378,302.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0639037191867828,302.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0471990704536438,301.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.0639037191867828,301.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241013288497925,1.0,0.3031317293643951,284.9670715332031,284.95001220703125,299.5507507324219,293.18133544921875,299.564453125,302.44561767578125,284.96533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163992881775,0.6431648135185242,0.0034515743609517,0.4839300215244293,0.9124258756637572,0.9124258756637572,0.0,8.046196937561035,410.0,15631.1865234375,0.0,1768.7467041015625,1.0,283.1499938964844,284.19012451171875,296.1843566894531,297.3556823730469,293.1499938964844,293.1499938964844,283.04998779296875,33953.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853615164756775,1.0,0.0,0.0,3.5944178104400635,3.594440698623657,8.620855851404485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9033203125,0.0,1457.12255859375,1895.4371337890625,0.0,464.0013732910156,0.8929508924484253,1.0,0.0,3.0,1.0,0.0
18098940,302.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0606853142380714,302.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0639045611023902,302.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0471996888518333,301.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0639045611023902,301.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.3031357228755951,284.890380859375,284.95001220703125,299.5708312988281,293.17633056640625,299.58447265625,302.4473876953125,284.8832092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466245055198669,0.6431728601455688,0.0034516304731369,0.4815613031387329,0.8502491116523743,0.8502491116523743,0.0,8.019560813903809,410.0,15716.3369140625,0.0,1768.76953125,1.0,283.0520324707031,284.1056213378906,296.2042236328125,297.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,37983.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927147924900055,1.0,0.0,0.0,3.5615642070770264,3.5615875720977783,8.463983931505936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.87109375,0.0,1451.4718017578125,1895.4371337890625,0.0,485.07427978515625,0.8841490745544434,1.0,0.0,3.0,1.0,0.0
18099000,302.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0606853142380714,302.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0639045611023902,302.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0471996888518333,301.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.0639045611023902,301.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8241029381752014,1.0,0.3031357228755951,284.890380859375,284.95001220703125,299.5708312988281,293.17633056640625,299.58447265625,302.4473876953125,284.8832092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466245055198669,0.6431728601455688,0.0034516304731369,0.4815613031387329,0.8502491116523743,0.8502491116523743,0.0,8.019560813903809,410.0,15716.3369140625,0.0,1768.76953125,1.0,283.0520324707031,284.1056213378906,296.2042236328125,297.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,37983.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927147924900055,1.0,0.0,0.0,3.5615642070770264,3.5615875720977783,8.463983931505936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.87109375,0.0,1451.4718017578125,1895.4371337890625,0.0,485.07427978515625,0.8841490745544434,1.0,0.0,3.0,1.0,0.0
18099060,302.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0606869794428348,302.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0639063119888305,302.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0472009852528572,301.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0639063119888305,301.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.3031440377235412,284.9664611816406,284.95001220703125,299.5907287597656,293.17138671875,299.60430908203125,302.4525451660156,284.9771728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419100761414,0.6431901454925537,0.0034517510794103,0.4764411747455597,0.8797897696495056,0.8797897696495056,0.0,7.962203025817871,410.0,15570.79296875,0.0,1768.8170166015625,1.0,283.1475524902344,284.21221923828125,296.1457824707031,297.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,35473.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857084155082702,1.0,0.0,0.0,3.4943528175354004,3.494375228881836,8.147545713654836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.10107421875,0.0,1363.0281982421875,1895.4371337890625,0.0,464.9741516113281,0.8676486611366272,1.0,0.0,3.0,1.0,0.0
18099120,302.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0606869794428348,302.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0639063119888305,302.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0472009852528572,301.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.0639063119888305,301.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8241062760353088,1.0,0.3031440377235412,284.9664611816406,284.95001220703125,299.5907287597656,293.17138671875,299.60430908203125,302.4525451660156,284.9771728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419100761414,0.6431901454925537,0.0034517510794103,0.4764411747455597,0.8797897696495056,0.8797897696495056,0.0,7.962203025817871,410.0,15570.79296875,0.0,1768.8170166015625,1.0,283.1475524902344,284.21221923828125,296.1457824707031,297.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,35473.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857084155082702,1.0,0.0,0.0,3.4943528175354004,3.494375228881836,8.147545713654836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.10107421875,0.0,1363.0281982421875,1895.4371337890625,0.0,464.9741516113281,0.8676486611366272,1.0,0.0,3.0,1.0,0.0
18099180,302.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0606886111199855,302.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0639080330729484,302.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0472022518515586,301.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0639080330729484,301.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.3031521737575531,284.98101806640625,284.95001220703125,299.6104736328125,293.16650390625,299.6239624023437,302.45880126953125,284.9795837402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432069540023804,0.0034518684260547,0.4714320600032806,0.9084936380386353,0.9084936380386353,0.0,7.9063825607299805,410.0,15586.5712890625,0.0,1768.8636474609375,1.0,283.1499938964844,284.2049865722656,296.1589050292969,297.324462890625,293.1499938964844,293.1499938964844,283.1499938964844,33213.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841822683811188,1.0,0.0,0.0,3.533651113510132,3.5336735248565674,8.331834919772518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.06591796875,0.0,1387.354736328125,1895.4371337890625,0.0,460.7103576660156,0.8793478608131409,1.0,0.0,3.0,1.0,0.0
18099240,302.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0606886111199855,302.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0639080330729484,302.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0472022518515586,301.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.0639080330729484,301.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241096138954163,1.0,0.3031521737575531,284.98101806640625,284.95001220703125,299.6104736328125,293.16650390625,299.6239624023437,302.45880126953125,284.9795837402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432069540023804,0.0034518684260547,0.4714320600032806,0.9084936380386353,0.9084936380386353,0.0,7.9063825607299805,410.0,15586.5712890625,0.0,1768.8636474609375,1.0,283.1499938964844,284.2049865722656,296.1589050292969,297.324462890625,293.1499938964844,293.1499938964844,283.1499938964844,33213.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841822683811188,1.0,0.0,0.0,3.533651113510132,3.5336735248565674,8.331834919772518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.06591796875,0.0,1387.354736328125,1895.4371337890625,0.0,460.7103576660156,0.8793478608131409,1.0,0.0,3.0,1.0,0.0
18099300,302.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8241114020347595,1.0,0.060689490288496,302.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8241114020347595,1.0,0.0639089569449424,302.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8241114020347595,1.0,0.0472029373049736,301.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8241114020347595,1.0,0.0639089569449424,301.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8241114020347595,1.0,0.3031565546989441,284.97576904296875,284.95001220703125,299.6202697753906,293.1640625,299.6337280273437,302.4615478515625,284.97344970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.6432161331176758,0.003451932221651,0.4686980545520782,0.9143307209014891,0.9143307209014891,0.0,7.876035213470459,410.0,15599.4716796875,0.0,1768.8887939453125,1.0,283.1499938964844,284.19390869140625,296.1636962890625,297.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,33493.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846101105213165,1.0,0.0,0.0,3.57520604133606,3.575228691101074,8.528946864316822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.88525390625,0.0,1433.1685791015625,1895.4371337890625,0.0,461.9015808105469,0.8863250017166138,1.0,0.0,3.0,1.0,0.0
18099360,302.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8241123557090759,1.0,0.060689989477396,302.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8241123557090759,1.0,0.0639094784855842,302.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8241123557090759,1.0,0.0472033247351646,301.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8241123557090759,1.0,0.0639094784855842,301.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8241123557090759,1.0,0.3031590580940246,284.9700012207031,284.95001220703125,299.6300048828125,293.1616516113281,299.6434326171875,302.4640197753906,284.96795654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466734409332275,0.6432214379310608,0.003451969474554,0.4670974016189575,0.9178110361099244,0.9178110361099244,0.0,7.858306884765625,410.0,15599.3642578125,0.0,1768.9029541015625,1.0,283.1499938964844,284.185791015625,296.165283203125,297.3349304199219,293.1499938964844,293.1499938964844,283.04998779296875,33712.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852495789527893,1.0,0.0,0.0,3.602520227432251,3.602543354034424,8.659765740048897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.8115234375,0.0,1464.0902099609375,1895.4371337890625,0.0,463.6880187988281,0.8945814371109009,1.0,0.0,3.0,1.0,0.0
18099420,302.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.0606904476881027,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.063909962773323,302.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.0472036786377429,301.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.063909962773323,301.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.3031613528728485,284.8916931152344,284.95001220703125,299.6493530273437,293.1568603515625,299.6627197265625,302.4677429199219,284.8841552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520025365054,0.4656721651554107,0.8559404611587524,0.8559404611587524,0.0,7.842545986175537,410.0,15688.333984375,0.0,1768.916015625,1.0,283.052001953125,284.0988464355469,296.1847839355469,297.3762512207031,293.1499938964844,293.1499938964844,283.1499938964844,37726.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926001727581024,1.0,0.0,0.0,3.578711986541748,3.578735589981079,8.54568327213201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.59912109375,0.0,1467.9564208984375,1895.4371337890625,0.0,484.7383728027344,0.8877770304679871,1.0,0.0,3.0,1.0,0.0
18099480,302.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.0606904476881027,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.063909962773323,302.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.0472036786377429,301.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.063909962773323,301.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241133093833923,1.0,0.3031613528728485,284.8916931152344,284.95001220703125,299.6493530273437,293.1568603515625,299.6627197265625,302.4677429199219,284.8841552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520025365054,0.4656721651554107,0.8559404611587524,0.8559404611587524,0.0,7.842545986175537,410.0,15688.333984375,0.0,1768.916015625,1.0,283.052001953125,284.0988464355469,296.1847839355469,297.3762512207031,293.1499938964844,293.1499938964844,283.1499938964844,37726.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926001727581024,1.0,0.0,0.0,3.578711986541748,3.578735589981079,8.54568327213201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.59912109375,0.0,1467.9564208984375,1895.4371337890625,0.0,484.7383728027344,0.8877770304679871,1.0,0.0,3.0,1.0,0.0
18099540,302.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0606905594468116,302.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0639100819826126,302.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0472037680447101,302.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0639100819826126,301.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.3031619191169739,284.9661560058594,284.95001220703125,299.66851806640625,293.1521301269531,299.68182373046875,302.470947265625,284.9766845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794013977051,0.6432273983955383,0.0034520111512392,0.465309202671051,0.8847119808197021,0.8847119808197021,0.0,7.838535308837891,410.0,15541.509765625,0.0,1768.919189453125,1.0,283.1476135253906,284.2038879394531,296.1263427734375,297.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,35412.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855532646179199,1.0,0.0,0.0,3.51547908782959,3.5155017375946045,8.246361176134087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.91455078125,0.0,1384.3619384765625,1895.4371337890625,0.0,464.538818359375,0.8722682595252991,1.0,0.0,3.0,1.0,0.0
