time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099600,302.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0606905594468116,302.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0639100819826126,302.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0472037680447101,302.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.0639100819826126,301.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241135478019714,1.0,0.3031619191169739,284.9661560058594,284.95001220703125,299.66851806640625,293.1521301269531,299.68182373046875,302.470947265625,284.9766845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794013977051,0.6432273983955383,0.0034520111512392,0.465309202671051,0.8847119808197021,0.8847119808197021,0.0,7.838535308837891,410.0,15541.509765625,0.0,1768.919189453125,1.0,283.1476135253906,284.2038879394531,296.1263427734375,297.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,35412.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855532646179199,1.0,0.0,0.0,3.51547908782959,3.5155017375946045,8.246361176134087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.91455078125,0.0,1384.3619384765625,1895.4371337890625,0.0,464.538818359375,0.8722682595252991,1.0,0.0,3.0,1.0,0.0
18099660,302.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.06069041416049,302.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.06390992552042,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.0472036562860012,302.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.06390992552042,301.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.3031611740589142,284.9805603027344,284.95001220703125,299.6875,293.1474914550781,299.70074462890625,302.4756164550781,284.97918701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779708862305,0.6432259678840637,0.0034520006738603,0.4657520055770874,0.9130170941352844,0.9130170941352844,0.0,7.843427658081055,410.0,15556.4033203125,0.0,1768.9150390625,1.0,283.1499938964844,284.19708251953125,296.1396179199219,297.3031311035156,293.1499938964844,293.1499938964844,283.1499938964844,33240.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839690625667572,1.0,0.0,0.0,3.5532751083374023,3.553297758102417,8.424632369496976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.8017578125,0.0,1408.0958251953125,1895.4371337890625,0.0,460.1178894042969,0.8837602734565735,1.0,0.0,3.0,1.0,0.0
18099720,302.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.06069041416049,302.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.06390992552042,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.0472036562860012,302.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.06390992552042,301.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8241132497787476,1.0,0.3031611740589142,284.9805603027344,284.95001220703125,299.6875,293.1474914550781,299.70074462890625,302.4756164550781,284.97918701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779708862305,0.6432259678840637,0.0034520006738603,0.4657520055770874,0.9130170941352844,0.9130170941352844,0.0,7.843427658081055,410.0,15556.4033203125,0.0,1768.9150390625,1.0,283.1499938964844,284.19708251953125,296.1396179199219,297.3031311035156,293.1499938964844,293.1499938964844,283.1499938964844,33240.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839690625667572,1.0,0.0,0.0,3.5532751083374023,3.553297758102417,8.424632369496976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.8017578125,0.0,1408.0958251953125,1895.4371337890625,0.0,460.1178894042969,0.8837602734565735,1.0,0.0,3.0,1.0,0.0
18099780,302.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.0606899820268154,302.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.0639094710350036,302.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.047203317284584,302.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.0639094710350036,301.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.3031590282917022,284.9697265625,284.95001220703125,299.706298828125,293.1429138183594,299.719482421875,302.4804382324219,284.9677124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432215571403503,0.0034519701730459,0.4670705199241638,0.9225561618804932,0.9225561618804932,0.0,7.858007907867432,410.0,15568.8505859375,0.0,1768.902587890625,1.0,283.1499938964844,284.1781921386719,296.1466979980469,297.31427001953125,293.1499938964844,293.1499938964844,283.04998779296875,33730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849823117256164,1.0,0.0,0.0,3.621953248977661,3.621976613998413,8.753444831199886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.99609375,0.0,1485.3382568359375,1895.4371337890625,0.0,462.94049072265625,0.8989522457122803,1.0,0.0,3.0,1.0,0.0
18099840,302.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.0606899820268154,302.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.0639094710350036,302.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.047203317284584,302.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.0639094710350036,301.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241123557090759,1.0,0.3031590282917022,284.9697265625,284.95001220703125,299.706298828125,293.1429138183594,299.719482421875,302.4804382324219,284.9677124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432215571403503,0.0034519701730459,0.4670705199241638,0.9225561618804932,0.9225561618804932,0.0,7.858007907867432,410.0,15568.8505859375,0.0,1768.902587890625,1.0,283.1499938964844,284.1781921386719,296.1466979980469,297.31427001953125,293.1499938964844,293.1499938964844,283.04998779296875,33730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849823117256164,1.0,0.0,0.0,3.621953248977661,3.621976613998413,8.753444831199886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.99609375,0.0,1485.3382568359375,1895.4371337890625,0.0,462.94049072265625,0.8989522457122803,1.0,0.0,3.0,1.0,0.0
18099900,302.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8241115808486938,1.0,0.0606895871460437,302.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8241115808486938,1.0,0.0639090612530708,302.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8241115808486938,1.0,0.0472030118107795,302.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8241115808486938,1.0,0.0639090612530708,301.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8241115808486938,1.0,0.3031570613384247,284.9376525878906,284.95001220703125,299.71563720703125,293.140625,299.7287902832031,302.482666015625,284.91387939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682904183864593,0.9039960503578186,0.9039960503578186,0.0,7.871515274047852,410.0,15747.666015625,0.0,1768.891357421875,1.0,283.06591796875,284.1052551269531,296.17254638671875,297.3768310546875,293.1499938964844,293.1499938964844,283.04998779296875,34858.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895840287208557,1.0,0.0,0.0,3.6474339962005615,3.6474575996398926,8.877039476828941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.86376953125,0.0,1521.77783203125,1895.4371337890625,0.0,475.9846496582031,0.9033372402191162,1.0,0.0,3.0,1.0,0.0
18099960,302.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8241108059883118,1.0,0.0606892257928848,302.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8241108059883118,1.0,0.0639086812734603,302.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8241108059883118,1.0,0.0472027324140071,302.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8241108059883118,1.0,0.0639086812734603,301.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8241108059883118,1.0,0.303155243396759,284.8919372558594,284.95001220703125,299.72491455078125,293.1383972167969,299.738037109375,302.4845275878906,284.8845520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646665632724762,0.64321368932724,0.0034519154578447,0.4694190919399261,0.8606029748916626,0.8606029748916626,0.0,7.884028434753418,410.0,15659.703125,0.0,1768.881103515625,1.0,283.0523986816406,284.0917053222656,296.1659851074219,297.35552978515625,293.1499938964844,293.1499938964844,283.1499938964844,37682.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923064410686493,1.0,0.0,0.0,3.599024772644043,3.599048614501953,8.642969078209717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.7392578125,0.0,1489.605712890625,1895.4371337890625,0.0,483.8786315917969,0.8922284245491028,1.0,0.0,3.0,1.0,0.0
18100020,302.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0606887340545654,302.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0639081597328186,302.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0472023487091064,302.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0639081597328186,301.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.3031527996063232,284.965576171875,284.95001220703125,299.74334716796875,293.13397216796875,299.75640869140625,302.4887084960937,284.9760131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466604471206665,0.6432085633277893,0.0034518796019256,0.4709538519382477,0.8887773752212524,0.8887773752212524,0.0,7.901066303253174,410.0,15512.3525390625,0.0,1768.8670654296875,1.0,283.147705078125,284.1957397460937,296.1083068847656,297.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,35436.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485299289226532,1.0,0.0,0.0,3.5363664627075195,3.5363893508911133,8.344644015778613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.98681640625,0.0,1406.300537109375,1895.4371337890625,0.0,463.8271789550781,0.8769161105155945,1.0,0.0,3.0,1.0,0.0
18100080,302.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0606887340545654,302.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0639081597328186,302.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0472023487091064,302.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.0639081597328186,301.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241098523139954,1.0,0.3031527996063232,284.965576171875,284.95001220703125,299.74334716796875,293.13397216796875,299.75640869140625,302.4887084960937,284.9760131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466604471206665,0.6432085633277893,0.0034518796019256,0.4709538519382477,0.8887773752212524,0.8887773752212524,0.0,7.901066303253174,410.0,15512.3525390625,0.0,1768.8670654296875,1.0,283.147705078125,284.1957397460937,296.1083068847656,297.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,35436.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485299289226532,1.0,0.0,0.0,3.5363664627075195,3.5363893508911133,8.344644015778613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.98681640625,0.0,1406.300537109375,1895.4371337890625,0.0,463.8271789550781,0.8769161105155945,1.0,0.0,3.0,1.0,0.0
18100140,302.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0606883838772773,302.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0639077872037887,302.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0472020767629146,302.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0639077872037887,301.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.3031510412693023,284.9801940917969,284.95001220703125,299.7615661621094,293.1296081542969,299.77459716796875,302.4940185546875,284.9789428710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466567516326904,0.643204927444458,0.0034518539905548,0.4720430076122284,0.9168638586997986,0.9168638586997986,0.0,7.913173198699951,410.0,15526.9072265625,0.0,1768.8570556640625,1.0,283.1499938964844,284.18975830078125,296.1217041015625,297.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,33295.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483707845211029,1.0,0.0,0.0,3.571420907974243,3.571443796157837,8.510897941960138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.83740234375,0.0,1427.69140625,1895.4371337890625,0.0,459.3930358886719,0.8878728151321411,1.0,0.0,3.0,1.0,0.0
18100200,302.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0606883838772773,302.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0639077872037887,302.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0472020767629146,302.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.0639077872037887,301.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8241091370582581,1.0,0.3031510412693023,284.9801940917969,284.95001220703125,299.7615661621094,293.1296081542969,299.77459716796875,302.4940185546875,284.9789428710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466567516326904,0.643204927444458,0.0034518539905548,0.4720430076122284,0.9168638586997986,0.9168638586997986,0.0,7.913173198699951,410.0,15526.9072265625,0.0,1768.8570556640625,1.0,283.1499938964844,284.18975830078125,296.1217041015625,297.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,33295.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483707845211029,1.0,0.0,0.0,3.571420907974243,3.571443796157837,8.510897941960138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.83740234375,0.0,1427.69140625,1895.4371337890625,0.0,459.3930358886719,0.8878728151321411,1.0,0.0,3.0,1.0,0.0
18100260,302.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0606880597770214,302.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0639074519276619,302.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0472018234431743,302.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0639074519276619,301.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.3031494319438934,284.969970703125,284.95001220703125,299.7796325683594,293.1253662109375,299.7926025390625,302.4994506835937,284.9680480957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730415940284729,0.9264336824417114,0.9264336824417114,0.0,7.924285888671875,410.0,15539.62109375,0.0,1768.8477783203125,1.0,283.1499938964844,284.17169189453125,296.128662109375,297.29412841796875,293.1499938964844,293.1499938964844,283.04998779296875,33764.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847070872783661,1.0,0.0,0.0,3.638127565383911,3.638151168823242,8.831798368191812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.28173828125,0.0,1503.32861328125,1895.4371337890625,0.0,462.1720886230469,0.9026128649711608,1.0,0.0,3.0,1.0,0.0
18100320,302.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0606880597770214,302.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0639074519276619,302.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0472018234431743,302.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.0639074519276619,301.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8241084814071655,1.0,0.3031494319438934,284.969970703125,284.95001220703125,299.7796325683594,293.1253662109375,299.7926025390625,302.4994506835937,284.9680480957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730415940284729,0.9264336824417114,0.9264336824417114,0.0,7.924285888671875,410.0,15539.62109375,0.0,1768.8477783203125,1.0,283.1499938964844,284.17169189453125,296.128662109375,297.29412841796875,293.1499938964844,293.1499938964844,283.04998779296875,33764.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847070872783661,1.0,0.0,0.0,3.638127565383911,3.638151168823242,8.831798368191812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.28173828125,0.0,1503.32861328125,1895.4371337890625,0.0,462.1720886230469,0.9026128649711608,1.0,0.0,3.0,1.0,0.0
18100380,302.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0606878958642482,302.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0639072805643081,302.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0472016967833042,302.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0639072805643081,301.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.3031486272811889,284.8915710449219,284.95001220703125,299.7974853515625,293.1212158203125,299.8104248046875,302.5046081542969,284.88397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516852378845,0.6431998610496521,0.0034518188331276,0.4735540747642517,0.8644784688949585,0.8644784688949585,0.0,7.929993152618408,410.0,15632.8525390625,0.0,1768.8431396484375,1.0,283.0519104003906,284.0841369628906,296.1491394042969,297.3365783691406,293.1499938964844,293.1499938964844,283.1499938964844,37631.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920670390129089,1.0,0.0,0.0,3.616953849792481,3.6169779300689697,8.729296041565249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.41650390625,0.0,1508.81201171875,1895.4371337890625,0.0,483.1791687011719,0.8962485790252686,1.0,0.0,3.0,1.0,0.0
18100440,302.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0606878958642482,302.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0639072805643081,302.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0472016967833042,302.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.0639072805643081,301.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8241081237792969,1.0,0.3031486272811889,284.8915710449219,284.95001220703125,299.7974853515625,293.1212158203125,299.8104248046875,302.5046081542969,284.88397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516852378845,0.6431998610496521,0.0034518188331276,0.4735540747642517,0.8644784688949585,0.8644784688949585,0.0,7.929993152618408,410.0,15632.8525390625,0.0,1768.8431396484375,1.0,283.0519104003906,284.0841369628906,296.1491394042969,297.3365783691406,293.1499938964844,293.1499938964844,283.1499938964844,37631.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920670390129089,1.0,0.0,0.0,3.616953849792481,3.6169779300689697,8.729296041565249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.41650390625,0.0,1508.81201171875,1895.4371337890625,0.0,483.1791687011719,0.8962485790252686,1.0,0.0,3.0,1.0,0.0
18100500,302.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8241081237792969,1.0,0.0606878772377967,302.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8241081237792969,1.0,0.0639072582125663,302.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8241081237792969,1.0,0.047201681882143,302.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8241081237792969,1.0,0.0639072582125663,301.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8241081237792969,1.0,0.3031485080718994,284.9130249023437,284.95001220703125,299.8063659667969,293.1191711425781,299.8192443847656,302.5070495605469,284.9382629394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466514468193054,0.643199622631073,0.0034518172033131,0.4736211597919464,0.8604465126991272,0.8604465126991272,0.0,7.930740356445312,410.0,15413.826171875,0.0,1768.842529296875,1.0,283.1337585449219,284.1652526855469,296.1033020019531,297.2480773925781,293.1499938964844,293.1499938964844,283.1499938964844,38115.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882972538471222,1.0,0.0,0.0,3.541423082351685,3.5414464473724365,8.368525072910415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.65185546875,0.0,1431.0484619140625,1895.4371337890625,0.0,472.2996520996094,0.8826999068260193,1.0,0.0,3.0,1.0,0.0
18100560,302.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241081237792969,1.0,0.0606878921389579,302.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241081237792969,1.0,0.0639072731137275,302.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241081237792969,1.0,0.0472016930580139,302.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241081237792969,1.0,0.0639072731137275,301.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241081237792969,1.0,0.3031485974788666,284.96490478515625,284.95001220703125,299.815185546875,293.1171569824219,299.8280639648437,302.5098876953125,284.9752502441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516256332397,0.6431998014450073,0.0034518181346356,0.4735752642154693,0.892430305480957,0.892430305480957,0.0,7.930229663848877,410.0,15485.1640625,0.0,1768.843017578125,1.0,283.1474609375,284.18798828125,296.0918273925781,297.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,35456.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850581288337707,1.0,0.0,0.0,3.5551018714904785,3.5551247596740723,8.43329644339974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.134765625,0.0,1426.1690673828125,1895.4371337890625,0.0,463.1524353027344,0.8810750842094421,1.0,0.0,3.0,1.0,0.0
18100620,302.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0606880262494087,302.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0639074146747589,302.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0472018010914325,302.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0639074146747589,301.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.3031492531299591,284.9801330566406,284.95001220703125,299.8326721191406,293.1131896972656,299.84552001953125,302.5160522460937,284.97900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466529965400696,0.6432011723518372,0.0034518279135227,0.4731630682945251,0.9206318259239196,0.9206318259239196,0.0,7.925638675689697,410.0,15500.0341796875,0.0,1768.846923828125,1.0,283.1499938964844,284.1831359863281,296.105224609375,297.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,33335.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834421575069427,1.0,0.0,0.0,3.587986707687378,3.588009595870972,8.590034781263967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.2783203125,0.0,1445.6689453125,1895.4371337890625,0.0,458.6570434570313,0.8916222453117371,1.0,0.0,3.0,1.0,0.0
18100680,302.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0606880262494087,302.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0639074146747589,302.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0472018010914325,302.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.0639074146747589,301.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8241084218025208,1.0,0.3031492531299591,284.9801330566406,284.95001220703125,299.8326721191406,293.1131896972656,299.84552001953125,302.5160522460937,284.97900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466529965400696,0.6432011723518372,0.0034518279135227,0.4731630682945251,0.9206318259239196,0.9206318259239196,0.0,7.925638675689697,410.0,15500.0341796875,0.0,1768.846923828125,1.0,283.1499938964844,284.1831359863281,296.105224609375,297.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,33335.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834421575069427,1.0,0.0,0.0,3.587986707687378,3.588009595870972,8.590034781263967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.2783203125,0.0,1445.6689453125,1895.4371337890625,0.0,458.6570434570313,0.8916222453117371,1.0,0.0,3.0,1.0,0.0
18100740,302.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0606883056461811,302.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0639077126979827,302.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0472020171582698,302.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0639077126979827,301.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.3031506538391113,284.97027587890625,284.95001220703125,299.8500061035156,293.1093444824219,299.8627624511719,302.5220642089844,284.9684143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559171676636,0.6432040333747864,0.003451847936958,0.472304493188858,0.9305732846260072,0.9305732846260072,0.0,7.916082382202148,410.0,15513.521484375,0.0,1768.8548583984375,1.0,283.1499938964844,284.1654663085937,296.1125793457031,297.27618408203125,293.1499938964844,293.1499938964844,283.04998779296875,33779.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844303429126739,1.0,0.0,0.0,3.654145479202272,3.6541690826416016,8.909738085094432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.1142578125,0.0,1521.152587890625,1895.4371337890625,0.0,461.400634765625,0.9062233567237854,1.0,0.0,3.0,1.0,0.0
18100800,302.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0606883056461811,302.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0639077126979827,302.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0472020171582698,302.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.0639077126979827,301.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8241089582443237,1.0,0.3031506538391113,284.97027587890625,284.95001220703125,299.8500061035156,293.1093444824219,299.8627624511719,302.5220642089844,284.9684143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559171676636,0.6432040333747864,0.003451847936958,0.472304493188858,0.9305732846260072,0.9305732846260072,0.0,7.916082382202148,410.0,15513.521484375,0.0,1768.8548583984375,1.0,283.1499938964844,284.1654663085937,296.1125793457031,297.27618408203125,293.1499938964844,293.1499938964844,283.04998779296875,33779.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844303429126739,1.0,0.0,0.0,3.654145479202272,3.6541690826416016,8.909738085094432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.1142578125,0.0,1521.152587890625,1895.4371337890625,0.0,461.400634765625,0.9062233567237854,1.0,0.0,3.0,1.0,0.0
18100860,302.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0606887154281139,302.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0639081373810768,302.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0472023338079452,302.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0639081373810768,301.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.3031527101993561,284.8917541503906,284.95001220703125,299.8671569824219,293.1056823730469,299.8797912597656,302.5060729980469,284.8841247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466601490974426,0.6432082653045654,0.0034518772736191,0.4710492193698883,0.8687425851821899,0.8687425851821899,0.0,7.902126312255859,410.0,15609.330078125,0.0,1768.8665771484375,1.0,283.0518493652344,284.0775451660156,296.1336364746094,297.3193359375,293.1499938964844,293.1499938964844,283.1499938964844,37571.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918027818202972,1.0,0.0,0.0,3.634758472442627,3.6347827911376953,8.815448495624878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.00244140625,0.0,1527.984375,1895.4371337890625,0.0,482.40814208984375,0.9001876711845398,1.0,0.0,3.0,1.0,0.0
18100920,302.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0606887154281139,302.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0639081373810768,302.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0472023338079452,302.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.0639081373810768,301.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241097927093506,1.0,0.3031527101993561,284.8917541503906,284.95001220703125,299.8671569824219,293.1056823730469,299.8797912597656,302.5060729980469,284.8841247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466601490974426,0.6432082653045654,0.0034518772736191,0.4710492193698883,0.8687425851821899,0.8687425851821899,0.0,7.902126312255859,410.0,15609.330078125,0.0,1768.8665771484375,1.0,283.0518493652344,284.0775451660156,296.1336364746094,297.3193359375,293.1499938964844,293.1499938964844,283.1499938964844,37571.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918027818202972,1.0,0.0,0.0,3.634758472442627,3.6347827911376953,8.815448495624878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.00244140625,0.0,1527.984375,1895.4371337890625,0.0,482.40814208984375,0.9001876711845398,1.0,0.0,3.0,1.0,0.0
18100980,302.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0606891959905624,302.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0639086440205574,302.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0472027063369751,302.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0639086440205574,301.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.3031550943851471,284.9652099609375,284.95001220703125,299.8842468261719,293.102294921875,299.8966979980469,302.49444580078125,284.9755859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132124900818,0.003451911965385,0.4695629775524139,0.8965855240821838,0.8965855240821838,0.0,7.88562536239624,410.0,15462.1669921875,0.0,1768.8802490234375,1.0,283.1477966308594,284.1816101074219,296.0765686035156,297.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,35451.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847540557384491,1.0,0.0,0.0,3.5732414722442627,3.5732645988464355,8.519576795151806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.35791015625,0.0,1445.4212646484375,1895.4371337890625,0.0,462.3030700683594,0.8851233124732971,1.0,0.0,3.0,1.0,0.0
18101040,302.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0606891959905624,302.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0639086440205574,302.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0472027063369751,302.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.0639086440205574,301.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.824110746383667,1.0,0.3031550943851471,284.9652099609375,284.95001220703125,299.8842468261719,293.102294921875,299.8966979980469,302.49444580078125,284.9755859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132124900818,0.003451911965385,0.4695629775524139,0.8965855240821838,0.8965855240821838,0.0,7.88562536239624,410.0,15462.1669921875,0.0,1768.8802490234375,1.0,283.1477966308594,284.1816101074219,296.0765686035156,297.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,35451.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847540557384491,1.0,0.0,0.0,3.5732414722442627,3.5732645988464355,8.519576795151806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.35791015625,0.0,1445.4212646484375,1895.4371337890625,0.0,462.3030700683594,0.8851233124732971,1.0,0.0,3.0,1.0,0.0
18101100,302.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8241112232208252,1.0,0.0606894269585609,302.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8241112232208252,1.0,0.0639088898897171,302.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8241112232208252,1.0,0.0472028888761997,302.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8241112232208252,1.0,0.0639088898897171,301.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8241112232208252,1.0,0.3031562566757202,284.9792785644531,284.95001220703125,299.8927307128906,293.1006774902344,299.9051513671875,302.4911804199219,284.98046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675400733948,0.6432156562805176,0.003451928962022,0.4688408970832824,0.9142624735832214,0.9142624735832214,0.0,7.877617835998535,410.0,15471.9951171875,0.0,1768.8868408203125,1.0,283.14959716796875,284.1813049316406,296.08349609375,297.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,33871.91015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834729135036468,1.0,0.0,0.0,3.5854716300964355,3.5854947566986084,8.577997050451813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.138671875,0.0,1446.914306640625,1895.4371337890625,0.0,458.74212646484375,0.8886511325836182,1.0,0.0,3.0,1.0,0.0
18101160,302.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8241117000579834,1.0,0.0606896542012691,302.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8241117000579834,1.0,0.0639091283082962,302.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8241117000579834,1.0,0.0472030639648437,302.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8241117000579834,1.0,0.0639091283082962,301.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8241117000579834,1.0,0.3031573891639709,284.9795837402344,284.95001220703125,299.9012145996094,293.09912109375,299.91357421875,302.48895263671875,284.978759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519452601671,0.4681395292282104,0.9243918657302856,0.9243918657302856,0.0,7.869845390319824,410.0,15477.2197265625,0.0,1768.893310546875,1.0,283.1499328613281,284.17657470703125,296.0910949707031,297.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,33398.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831893444061279,1.0,0.0,0.0,3.605180740356445,3.605203866958618,8.672560625200276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.30615234375,0.0,1464.649658203125,1895.4371337890625,0.0,457.957763671875,0.8955458998680115,1.0,0.0,3.0,1.0,0.0
18101220,302.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0606901422142982,302.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0639096423983573,302.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0472034439444541,302.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0639096423983573,301.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.3031598329544067,284.9705505371094,284.95001220703125,299.9181213378906,293.09619140625,299.93035888671875,302.4869079589844,284.96875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466750502586365,0.6432230472564697,0.0034519806504249,0.4666195213794708,0.93489670753479,0.93489670753479,0.0,7.853019714355469,410.0,15492.6513671875,0.0,1768.9073486328125,1.0,283.1499938964844,284.15948486328125,296.0992126464844,297.2611694335937,293.1499938964844,293.1499938964844,283.04998779296875,33799.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841241836547851,1.0,0.0,0.0,3.67077374458313,3.670797348022461,8.991010531644861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.74462890625,0.0,1539.8450927734375,1895.4371337890625,0.0,460.5488586425781,0.9099770784378052,1.0,0.0,3.0,1.0,0.0
18101280,302.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0606901422142982,302.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0639096423983573,302.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0472034439444541,302.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.0639096423983573,301.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8241127133369446,1.0,0.3031598329544067,284.9705505371094,284.95001220703125,299.9181213378906,293.09619140625,299.93035888671875,302.4869079589844,284.96875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466750502586365,0.6432230472564697,0.0034519806504249,0.4666195213794708,0.93489670753479,0.93489670753479,0.0,7.853019714355469,410.0,15492.6513671875,0.0,1768.9073486328125,1.0,283.1499938964844,284.15948486328125,296.0992126464844,297.2611694335937,293.1499938964844,293.1499938964844,283.04998779296875,33799.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841241836547851,1.0,0.0,0.0,3.67077374458313,3.670797348022461,8.991010531644861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.74462890625,0.0,1539.8450927734375,1895.4371337890625,0.0,460.5488586425781,0.9099770784378052,1.0,0.0,3.0,1.0,0.0
18101340,302.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.060690738260746,302.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.0639102682471275,302.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.0472039096057415,302.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.0639102682471275,301.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.3031628131866455,284.8920288085937,284.95001220703125,299.9349365234375,293.0934143066406,299.9471130371094,302.4865417480469,284.88433837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466812491416931,0.6432292461395264,0.0034520234912633,0.4647679924964905,0.8732514381408691,0.8732514381408691,0.0,7.832559585571289,410.0,15591.923828125,0.0,1768.9244384765625,1.0,283.05181884765625,284.0712585449219,296.1213684082031,297.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,37508.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914990365505218,1.0,0.0,0.0,3.65320086479187,3.6532251834869385,8.905133199732518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.47705078125,0.0,1548.0289306640625,1895.4371337890625,0.0,481.5235595703125,0.9042726755142212,1.0,0.0,3.0,1.0,0.0
18101400,302.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.060690738260746,302.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.0639102682471275,302.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.0472039096057415,302.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.0639102682471275,301.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8241139054298401,1.0,0.3031628131866455,284.8920288085937,284.95001220703125,299.9349365234375,293.0934143066406,299.9471130371094,302.4865417480469,284.88433837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466812491416931,0.6432292461395264,0.0034520234912633,0.4647679924964905,0.8732514381408691,0.8732514381408691,0.0,7.832559585571289,410.0,15591.923828125,0.0,1768.9244384765625,1.0,283.05181884765625,284.0712585449219,296.1213684082031,297.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,37508.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914990365505218,1.0,0.0,0.0,3.65320086479187,3.6532251834869385,8.905133199732518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.47705078125,0.0,1548.0289306640625,1895.4371337890625,0.0,481.5235595703125,0.9042726755142212,1.0,0.0,3.0,1.0,0.0
18101460,302.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0606912784278392,302.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0639108419418335,302.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0472043305635452,302.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0639108419418335,301.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.3031655251979828,284.96514892578125,284.95001220703125,299.9516906738281,293.0908203125,299.9637756347656,302.4878234863281,284.9754638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.463074654340744,0.9009512066841124,0.9009512066841124,0.0,7.813880920410156,410.0,15445.6865234375,0.0,1768.9398193359375,1.0,283.1478576660156,284.1748962402344,296.06524658203125,297.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,35450.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844767451286316,1.0,0.0,0.0,3.59289813041687,3.592921495437622,8.61356852510653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.357421875,0.0,1466.512451171875,1895.4371337890625,0.0,461.5299377441406,0.8894927501678467,1.0,0.0,3.0,1.0,0.0
18101520,302.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0606912784278392,302.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0639108419418335,302.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0472043305635452,302.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.0639108419418335,301.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824114978313446,1.0,0.3031655251979828,284.96514892578125,284.95001220703125,299.9516906738281,293.0908203125,299.9637756347656,302.4878234863281,284.9754638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.463074654340744,0.9009512066841124,0.9009512066841124,0.0,7.813880920410156,410.0,15445.6865234375,0.0,1768.9398193359375,1.0,283.1478576660156,284.1748962402344,296.06524658203125,297.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,35450.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844767451286316,1.0,0.0,0.0,3.59289813041687,3.592921495437622,8.61356852510653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.357421875,0.0,1466.512451171875,1895.4371337890625,0.0,461.5299377441406,0.8894927501678467,1.0,0.0,3.0,1.0,0.0
