time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,302.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0606915280222892,302.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0639111027121543,302.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0472045205533504,302.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0639111027121543,301.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.3031667470932007,284.9802551269531,284.95001220703125,299.9683532714844,293.08837890625,299.9803771972656,302.4910888671875,284.97918701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.0034520810004323,0.4622907638549804,0.929149866104126,0.929149866104126,0.0,7.8052449226379395,410.0,15462.05078125,0.0,1768.9468994140625,1.0,283.1499938964844,284.1705627441406,296.0804748535156,297.23712158203125,293.1499938964844,293.1499938964844,283.1499938964844,33392.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828896820545196,1.0,0.0,0.0,3.6231510639190674,3.6231744289398193,8.759234901845048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.5380859375,0.0,1484.13623046875,1895.4371337890625,0.0,457.1304016113281,0.8995543122291565,1.0,0.0,3.0,1.0,0.0
18101640,302.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0606915280222892,302.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0639111027121543,302.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0472045205533504,302.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.0639111027121543,301.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.824115514755249,1.0,0.3031667470932007,284.9802551269531,284.95001220703125,299.9683532714844,293.08837890625,299.9803771972656,302.4910888671875,284.97918701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.0034520810004323,0.4622907638549804,0.929149866104126,0.929149866104126,0.0,7.8052449226379395,410.0,15462.05078125,0.0,1768.9468994140625,1.0,283.1499938964844,284.1705627441406,296.0804748535156,297.23712158203125,293.1499938964844,293.1499938964844,283.1499938964844,33392.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828896820545196,1.0,0.0,0.0,3.6231510639190674,3.6231744289398193,8.759234901845048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.5380859375,0.0,1484.13623046875,1895.4371337890625,0.0,457.1304016113281,0.8995543122291565,1.0,0.0,3.0,1.0,0.0
18101700,302.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8241156935691833,1.0,0.0606916174292564,302.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8241156935691833,1.0,0.0639111995697021,302.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8241156935691833,1.0,0.0472045913338661,302.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8241156935691833,1.0,0.0639111995697021,301.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8241156935691833,1.0,0.3031671941280365,284.9759826660156,284.95001220703125,299.9766845703125,293.0871887207031,299.9886779785156,302.4930419921875,284.9739990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.643238365650177,0.0034520875196903,0.4620079696178436,0.935572862625122,0.935572862625122,0.0,7.802131652832031,410.0,15476.0,0.0,1768.949462890625,1.0,283.1499938964844,284.160888671875,296.0864562988281,297.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,33632.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832727015018463,1.0,0.0,0.0,3.6623499393463135,3.662373542785645,8.949792231760512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.64990234375,0.0,1529.1812744140625,1895.4371337890625,0.0,458.188232421875,0.9059927463531494,1.0,0.0,3.0,1.0,0.0
18101760,302.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8241158127784729,1.0,0.060691699385643,302.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8241158127784729,1.0,0.0639112815260887,302.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8241158127784729,1.0,0.0472046546638011,302.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8241158127784729,1.0,0.0639112815260887,301.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8241158127784729,1.0,0.3031676113605499,284.9709777832031,284.95001220703125,299.9849853515625,293.0860595703125,299.9969482421875,302.4951477050781,284.9691772460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913223266602,0.6432392001152039,0.0034520933404564,0.4617555737495422,0.9397791028022766,0.9397791028022766,0.0,7.799353122711182,410.0,15477.8642578125,0.0,1768.9517822265625,1.0,283.1499938964844,284.1537475585937,296.0893249511719,297.2500915527344,293.1499938964844,293.1499938964844,283.04998779296875,33803.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838815629482269,1.0,0.0,0.0,3.688256978988648,3.6882810592651367,9.076860010281962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.3974609375,0.0,1559.5435791015625,1895.4371337890625,0.0,459.87493896484375,0.9139096140861512,1.0,0.0,3.0,1.0,0.0
18101820,302.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0606917180120945,302.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0639113038778305,302.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0472046695649623,302.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0639113038778305,301.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.3031677007675171,284.8923034667969,284.95001220703125,300.0015563964844,293.0838317871094,300.0134582519531,302.4995422363281,284.88458251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.643239438533783,0.0034520949702709,0.4616847038269043,0.8782814145088196,0.8782814145088196,0.0,7.798573017120361,410.0,15579.9443359375,0.0,1768.952392578125,1.0,283.0517883300781,284.06500244140625,296.1120300292969,297.29522705078125,293.1499938964844,293.1499938964844,283.1499938964844,37430.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913199245929718,1.0,0.0,0.0,3.672952890396118,3.6729774475097656,9.001689136312052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.75732421875,0.0,1569.62890625,1895.4371337890625,0.0,481.0027160644531,0.9086443185806274,1.0,0.0,3.0,1.0,0.0
18101880,302.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0606917180120945,302.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0639113038778305,302.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0472046695649623,302.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.0639113038778305,301.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8241158723831177,1.0,0.3031677007675171,284.8923034667969,284.95001220703125,300.0015563964844,293.0838317871094,300.0134582519531,302.4995422363281,284.88458251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.643239438533783,0.0034520949702709,0.4616847038269043,0.8782814145088196,0.8782814145088196,0.0,7.798573017120361,410.0,15579.9443359375,0.0,1768.952392578125,1.0,283.0517883300781,284.06500244140625,296.1120300292969,297.29522705078125,293.1499938964844,293.1499938964844,283.1499938964844,37430.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913199245929718,1.0,0.0,0.0,3.672952890396118,3.6729774475097656,9.001689136312052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.75732421875,0.0,1569.62890625,1895.4371337890625,0.0,481.0027160644531,0.9086443185806274,1.0,0.0,3.0,1.0,0.0
18101940,302.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0606916099786758,302.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0639111846685409,302.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0472045838832855,302.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0639111846685409,301.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.3031671643257141,284.9649658203125,284.95001220703125,300.01806640625,293.0816650390625,300.0299377441406,302.50445556640625,284.9752197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904282569885,0.6432383060455322,0.0034520870540291,0.4620284140110016,0.9057512879371644,0.9057512879371644,0.0,7.802356243133545,410.0,15433.68359375,0.0,1768.9490966796875,1.0,283.1479187011719,284.16815185546875,296.0563049316406,297.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,35446.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843379259109497,1.0,0.0,0.0,3.614060878753662,3.614084482192993,8.715338140063977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.04638671875,0.0,1489.4495849609375,1895.4371337890625,0.0,461.1433715820313,0.8941981196403503,1.0,0.0,3.0,1.0,0.0
18102000,302.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0606916099786758,302.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0639111846685409,302.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0472045838832855,302.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.0639111846685409,301.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241156339645386,1.0,0.3031671643257141,284.9649658203125,284.95001220703125,300.01806640625,293.0816650390625,300.0299377441406,302.50445556640625,284.9752197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904282569885,0.6432383060455322,0.0034520870540291,0.4620284140110016,0.9057512879371644,0.9057512879371644,0.0,7.802356243133545,410.0,15433.68359375,0.0,1768.9490966796875,1.0,283.1479187011719,284.16815185546875,296.0563049316406,297.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,35446.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843379259109497,1.0,0.0,0.0,3.614060878753662,3.614084482192993,8.715338140063977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.04638671875,0.0,1489.4495849609375,1895.4371337890625,0.0,461.1433715820313,0.8941981196403503,1.0,0.0,3.0,1.0,0.0
18102060,302.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0606912709772586,302.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0639108344912529,302.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0472043231129646,302.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0639108344912529,301.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.303165465593338,284.9801940917969,284.95001220703125,300.0345764160156,293.0795593261719,300.0463562011719,302.51031494140625,284.9792175292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630613327026367,0.9339130520820618,0.9339130520820618,0.0,7.813733100891113,410.0,15449.9091796875,0.0,1768.939453125,1.0,283.1499938964844,284.164306640625,296.0717468261719,297.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,33428.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482769638299942,1.0,0.0,0.0,3.642501831054688,3.64252519607544,8.853048711898737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.21630859375,0.0,1505.6429443359375,1895.4371337890625,0.0,456.7993469238281,0.9039267897605896,1.0,0.0,3.0,1.0,0.0
18102120,302.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0606912709772586,302.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0639108344912529,302.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0472043231129646,302.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.0639108344912529,301.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.824114978313446,1.0,0.303165465593338,284.9801940917969,284.95001220703125,300.0345764160156,293.0795593261719,300.0463562011719,302.51031494140625,284.9792175292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630613327026367,0.9339130520820618,0.9339130520820618,0.0,7.813733100891113,410.0,15449.9091796875,0.0,1768.939453125,1.0,283.1499938964844,284.164306640625,296.0717468261719,297.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,33428.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482769638299942,1.0,0.0,0.0,3.642501831054688,3.64252519607544,8.853048711898737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.21630859375,0.0,1505.6429443359375,1895.4371337890625,0.0,456.7993469238281,0.9039267897605896,1.0,0.0,3.0,1.0,0.0
18102180,302.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8241143226623535,1.0,0.0606909357011318,302.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8241143226623535,1.0,0.0639104768633842,302.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8241143226623535,1.0,0.0472040623426437,302.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8241143226623535,1.0,0.0639104768633842,301.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8241143226623535,1.0,0.3031637966632843,284.97589111328125,284.95001220703125,300.0431213378906,293.0784912109375,300.0549011230469,302.5133972167969,284.9739990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466834545135498,0.6432314515113831,0.0034520390909165,0.4640997648239136,0.9406708478927612,0.9406708478927612,0.0,7.825183868408203,410.0,15463.921875,0.0,1768.929931640625,1.0,283.1499938964844,284.15460205078125,296.0779724121094,297.2362670898437,293.1499938964844,293.1499938964844,283.1499938964844,33667.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831770658493042,1.0,0.0,0.0,3.682286262512207,3.682310104370117,9.047495836966846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.37548828125,0.0,1551.7799072265625,1895.4371337890625,0.0,457.923828125,0.910498857498169,1.0,0.0,3.0,1.0,0.0
18102240,302.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.824113667011261,1.0,0.0606906302273273,302.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.824113667011261,1.0,0.0639101564884185,302.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.824113667011261,1.0,0.0472038239240646,302.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.824113667011261,1.0,0.0639101564884185,301.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.824113667011261,1.0,0.3031622469425201,284.9712829589844,284.95001220703125,300.051025390625,293.0774841308594,300.0627746582031,302.5162353515625,284.96954345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650626480579376,0.9448462724685668,0.9448462724685668,0.0,7.835812091827393,410.0,15465.87890625,0.0,1768.921142578125,1.0,283.1499938964844,284.14794921875,296.08074951171875,297.2406616210937,293.1499938964844,293.1499938964844,283.04998779296875,33823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837657213211059,1.0,0.0,0.0,3.7067830562591553,3.706807136535645,9.168275028059724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.47265625,0.0,1580.7254638671875,1895.4371337890625,0.0,459.5534973144531,0.918094038963318,1.0,0.0,3.0,1.0,0.0
18102300,302.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.824113130569458,1.0,0.0606903508305549,302.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.824113130569458,1.0,0.0639098659157753,302.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.824113130569458,1.0,0.0472036078572273,302.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.824113130569458,1.0,0.0639098659157753,301.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.824113130569458,1.0,0.3031608760356903,284.9391784667969,284.95001220703125,300.0592346191406,293.07647705078125,300.0709533691406,302.5191650390625,284.91522216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773152351379,0.643225371837616,0.0034519964829087,0.4659315347671509,0.9268264174461364,0.9268264174461364,0.0,7.84541130065918,410.0,15649.6103515625,0.0,1768.9132080078125,1.0,283.065185546875,284.0742492675781,296.1084899902344,297.305419921875,293.1499938964844,293.1499938964844,283.04998779296875,34829.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488416314125061,1.0,0.0,0.0,3.7332022190094,3.733227014541626,9.299430416831456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.17529296875,0.0,1618.76318359375,1895.4371337890625,0.0,472.6393432617188,0.9226312637329102,1.0,0.0,3.0,1.0,0.0
18102360,302.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.824112594127655,1.0,0.0606900937855243,302.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.824112594127655,1.0,0.0639095902442932,302.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.824112594127655,1.0,0.0472034066915512,302.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.824112594127655,1.0,0.0639095902442932,301.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.824112594127655,1.0,0.3031595647335052,284.89306640625,284.95001220703125,300.0674743652344,293.075439453125,300.07916259765625,302.52178955078125,284.88543701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226896286011,0.0034519778564572,0.4667338728904724,0.8836196064949036,0.8836196064949036,0.0,7.854283332824707,410.0,15569.7568359375,0.0,1768.9058837890625,1.0,283.0521545410156,284.0594482421875,296.1033020019531,297.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,37363.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911743402481079,1.0,0.0,0.0,3.693108081817627,3.6931328773498535,9.100753572965914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.68603515625,0.0,1591.9842529296875,1895.4371337890625,0.0,480.5797729492188,0.913073480129242,1.0,0.0,3.0,1.0,0.0
18102420,302.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0606894418597221,302.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0639089047908783,302.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0472028963267803,302.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0639089047908783,301.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.303156316280365,284.96484375,284.95001220703125,300.0838928222656,293.0733337402344,300.09552001953125,302.5274963378906,284.9749450683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432159543037415,0.0034519308246672,0.468754768371582,0.9107573628425598,0.9107573628425598,0.0,7.876661777496338,410.0,15422.9501953125,0.0,1768.88720703125,1.0,283.1479797363281,284.161376953125,296.0482482910156,297.1990051269531,293.1499938964844,293.1499938964844,283.04998779296875,35443.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484258234500885,1.0,0.0,0.0,3.635883092880249,3.635906934738159,8.820904326967138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.86865234375,0.0,1513.375244140625,1895.4371337890625,0.0,460.921630859375,0.9040516018867492,1.0,0.0,3.0,1.0,0.0
18102480,302.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0606894418597221,302.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0639089047908783,302.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0472028963267803,302.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.0639089047908783,301.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.82411128282547,1.0,0.303156316280365,284.96484375,284.95001220703125,300.0838928222656,293.0733337402344,300.09552001953125,302.5274963378906,284.9749450683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432159543037415,0.0034519308246672,0.468754768371582,0.9107573628425598,0.9107573628425598,0.0,7.876661777496338,410.0,15422.9501953125,0.0,1768.88720703125,1.0,283.1479797363281,284.161376953125,296.0482482910156,297.1990051269531,293.1499938964844,293.1499938964844,283.04998779296875,35443.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484258234500885,1.0,0.0,0.0,3.635883092880249,3.635906934738159,8.820904326967138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.86865234375,0.0,1513.375244140625,1895.4371337890625,0.0,460.921630859375,0.9040516018867492,1.0,0.0,3.0,1.0,0.0
18102540,302.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0606890320777893,302.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0639084726572036,302.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0472025834023952,302.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0639084726572036,301.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.3031542897224426,284.9063415527344,284.95001220703125,300.1003112792969,293.0712280273437,300.11187744140625,302.53424072265625,284.8985900878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116031646729,0.0034519007895141,0.4700436890125274,0.8688298463821411,0.8688298463821411,0.0,7.8909592628479,410.0,15542.662109375,0.0,1768.8756103515625,1.0,283.0518798828125,284.0756530761719,296.0873107910156,297.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,37521.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890997111797333,1.0,0.0,0.0,3.626537084579468,3.626561164855957,8.77561433298979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.2255859375,0.0,1518.53271484375,1895.4371337890625,0.0,474.59423828125,0.8983945250511169,1.0,0.0,3.0,1.0,0.0
18102600,302.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0606890320777893,302.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0639084726572036,302.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0472025834023952,302.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.0639084726572036,301.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8241104483604431,1.0,0.3031542897224426,284.9063415527344,284.95001220703125,300.1003112792969,293.0712280273437,300.11187744140625,302.53424072265625,284.8985900878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116031646729,0.0034519007895141,0.4700436890125274,0.8688298463821411,0.8688298463821411,0.0,7.8909592628479,410.0,15542.662109375,0.0,1768.8756103515625,1.0,283.0518798828125,284.0756530761719,296.0873107910156,297.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,37521.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890997111797333,1.0,0.0,0.0,3.626537084579468,3.626561164855957,8.77561433298979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.2255859375,0.0,1518.53271484375,1895.4371337890625,0.0,474.59423828125,0.8983945250511169,1.0,0.0,3.0,1.0,0.0
18102660,302.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0606891550123691,302.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0639085993170738,302.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0472026765346527,302.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0639085993170738,301.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.3031548857688904,284.9775390625,284.95001220703125,300.11669921875,293.06903076171875,300.12823486328125,302.5406799316406,284.9873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647386550903,0.6432127952575684,0.0034519091714173,0.4696858525276184,0.9042797088623048,0.9042797088623048,0.0,7.886988639831543,410.0,15404.7080078125,0.0,1768.879150390625,1.0,283.1477966308594,284.17535400390625,296.0441589355469,297.19110107421875,293.1499938964844,293.1499938964844,283.1499938964844,35031.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823877215385437,1.0,0.0,0.0,3.582489252090454,3.582512378692627,8.563732194488693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.38623046875,0.0,1452.2352294921875,1895.4371337890625,0.0,455.747802734375,0.8868980407714844,1.0,0.0,3.0,1.0,0.0
18102720,302.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0606891550123691,302.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0639085993170738,302.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0472026765346527,302.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.0639085993170738,301.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241106867790222,1.0,0.3031548857688904,284.9775390625,284.95001220703125,300.11669921875,293.06903076171875,300.12823486328125,302.5406799316406,284.9873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647386550903,0.6432127952575684,0.0034519091714173,0.4696858525276184,0.9042797088623048,0.9042797088623048,0.0,7.886988639831543,410.0,15404.7080078125,0.0,1768.879150390625,1.0,283.1477966308594,284.17535400390625,296.0441589355469,297.19110107421875,293.1499938964844,293.1499938964844,283.1499938964844,35031.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823877215385437,1.0,0.0,0.0,3.582489252090454,3.582512378692627,8.563732194488693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.38623046875,0.0,1452.2352294921875,1895.4371337890625,0.0,455.747802734375,0.8868980407714844,1.0,0.0,3.0,1.0,0.0
18102780,302.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0606897957623004,302.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0639092773199081,302.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0472031757235527,302.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0639092773199081,301.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.3031581044197082,284.9896240234375,284.95001220703125,300.13311767578125,293.0667419433594,300.14459228515625,302.5470886230469,284.9880065917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519552718847,0.4677101671695709,0.93769633769989,0.93769633769989,0.0,7.865089893341064,410.0,15425.2685546875,0.0,1768.8974609375,1.0,283.1499938964844,284.1667175292969,296.0633850097656,297.2172241210937,293.1499938964844,293.1499938964844,283.1499938964844,32969.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818182289600372,1.0,0.0,0.0,3.62896990776062,3.628993272781372,8.787392289377749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.56982421875,0.0,1487.3563232421875,1895.4371337890625,0.0,454.1844482421875,0.9005582928657532,1.0,0.0,3.0,1.0,0.0
18102840,302.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0606897957623004,302.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0639092773199081,302.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0472031757235527,302.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.0639092773199081,301.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241119980812073,1.0,0.3031581044197082,284.9896240234375,284.95001220703125,300.13311767578125,293.0667419433594,300.14459228515625,302.5470886230469,284.9880065917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519552718847,0.4677101671695709,0.93769633769989,0.93769633769989,0.0,7.865089893341064,410.0,15425.2685546875,0.0,1768.8974609375,1.0,283.1499938964844,284.1667175292969,296.0633850097656,297.2172241210937,293.1499938964844,293.1499938964844,283.1499938964844,32969.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818182289600372,1.0,0.0,0.0,3.62896990776062,3.628993272781372,8.787392289377749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.56982421875,0.0,1487.3563232421875,1895.4371337890625,0.0,454.1844482421875,0.9005582928657532,1.0,0.0,3.0,1.0,0.0
18102900,302.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8241127133369446,1.0,0.06069016456604,302.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8241127133369446,1.0,0.0639096647500991,302.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8241127133369446,1.0,0.0472034625709056,302.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8241127133369446,1.0,0.0639096647500991,301.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8241127133369446,1.0,0.3031599521636963,284.9839782714844,284.95001220703125,300.1413269042969,293.0655517578125,300.1527709960937,302.5500183105469,284.98150634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752290725708,0.643223226070404,0.0034519820474088,0.4665588438510895,0.9460444450378418,0.9460444450378418,0.0,7.852348804473877,410.0,15440.837890625,0.0,1768.907958984375,1.0,283.1499938964844,284.1552124023437,296.0691833496094,297.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,33233.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826324880123138,1.0,0.0,0.0,3.6753785610198975,3.675402402877808,9.013583053274488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.70654296875,0.0,1540.7421875,1895.4371337890625,0.0,456.4214477539063,0.908641278743744,1.0,0.0,3.0,1.0,0.0
18102960,302.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241133689880371,1.0,0.0606904737651348,302.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241133689880371,1.0,0.0639099925756454,302.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241133689880371,1.0,0.0472037009894847,302.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241133689880371,1.0,0.0639099925756454,301.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241133689880371,1.0,0.303161472082138,284.9777526855469,284.95001220703125,300.1495361328125,293.0643310546875,300.16094970703125,302.5528259277344,284.9755249023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520043991506,0.4655970633029938,0.9518064856529236,0.9518064856529236,0.0,7.841716289520264,410.0,15443.9501953125,0.0,1768.916748046875,1.0,283.1499938964844,284.1464538574219,296.0711975097656,297.23028564453125,293.1499938964844,293.1499938964844,283.04998779296875,33436.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835509061813354,1.0,0.0,0.0,3.7077364921569824,3.707760572433472,9.172991894956796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.6494140625,0.0,1578.8697509765625,1895.4371337890625,0.0,458.9581298828125,0.9180349111557008,1.0,0.0,3.0,1.0,0.0
18103020,302.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0606910176575183,302.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0639105662703514,302.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0472041256725788,302.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0639105662703514,301.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.3031642138957977,284.896484375,284.95001220703125,300.1659851074219,293.0617980957031,300.1773376464844,302.5578308105469,284.88818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321071624756,0.0034520437475293,0.463901162147522,0.8922522068023682,0.8922522068023682,0.0,7.822993755340576,410.0,15552.408203125,0.0,1768.932373046875,1.0,283.0516967773437,284.053466796875,296.0918884277344,297.2738952636719,293.1499938964844,293.1499938964844,282.75,36919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913676679134369,1.0,0.0,0.0,3.709715604782105,3.709740400314331,9.182787152894888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.099609375,0.0,1607.6168212890625,1895.4371337890625,0.0,481.1415100097656,0.9185469150543212,1.0,0.0,3.0,1.0,0.0
18103080,302.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0606910176575183,302.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0639105662703514,302.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0472041256725788,302.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.0639105662703514,301.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241144418716431,1.0,0.3031642138957977,284.896484375,284.95001220703125,300.1659851074219,293.0617980957031,300.1773376464844,302.5578308105469,284.88818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321071624756,0.0034520437475293,0.463901162147522,0.8922522068023682,0.8922522068023682,0.0,7.822993755340576,410.0,15552.408203125,0.0,1768.932373046875,1.0,283.0516967773437,284.053466796875,296.0918884277344,297.2738952636719,293.1499938964844,293.1499938964844,282.75,36919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913676679134369,1.0,0.0,0.0,3.709715604782105,3.709740400314331,9.182787152894888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.099609375,0.0,1607.6168212890625,1895.4371337890625,0.0,481.1415100097656,0.9185469150543212,1.0,0.0,3.0,1.0,0.0
18103140,302.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0606916137039661,302.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0639111921191215,302.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0472045876085758,302.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0639111921191215,301.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.3031671941280365,284.70458984375,284.95001220703125,300.1824645996094,293.0591125488281,300.1937255859375,302.56121826171875,284.7072448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432383060455322,0.0034520868211984,0.462036520242691,0.6668633222579956,0.6668633222579956,0.0,7.802445888519287,410.0,15487.2744140625,0.0,1768.9493408203125,1.0,282.7586364746094,283.9334411621094,296.11456298828125,297.3302307128906,293.1499938964844,293.1499938964844,283.04998779296875,56843.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078625082969666,1.0,0.0,0.0,3.0923826694488525,3.0924055576324463,6.380868740052392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.57373046875,0.0,1128.906005859375,1895.4371337890625,0.0,531.6380615234375,0.7979130148887634,1.0,0.0,3.0,1.0,0.0
18103200,302.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0606916137039661,302.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0639111921191215,302.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0472045876085758,302.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.0639111921191215,301.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241156935691833,1.0,0.3031671941280365,284.70458984375,284.95001220703125,300.1824645996094,293.0591125488281,300.1937255859375,302.56121826171875,284.7072448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432383060455322,0.0034520868211984,0.462036520242691,0.6668633222579956,0.6668633222579956,0.0,7.802445888519287,410.0,15487.2744140625,0.0,1768.9493408203125,1.0,282.7586364746094,283.9334411621094,296.11456298828125,297.3302307128906,293.1499938964844,293.1499938964844,283.04998779296875,56843.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078625082969666,1.0,0.0,0.0,3.0923826694488525,3.0924055576324463,6.380868740052392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.57373046875,0.0,1128.906005859375,1895.4371337890625,0.0,531.6380615234375,0.7979130148887634,1.0,0.0,3.0,1.0,0.0
18103260,302.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.060691975057125,302.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.063911572098732,302.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.0472048707306385,302.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.063911572098732,301.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.3031689822673797,285.0262145996094,284.95001220703125,300.1989440917969,293.05621337890625,300.2101745605469,302.56591796875,285.0487670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432421207427979,0.0034521133638918,0.4608903229236603,0.812855064868927,0.812855064868927,0.0,7.789834499359131,410.0,15396.5068359375,0.0,1768.959716796875,1.0,283.0321044921875,284.28546142578125,295.9518127441406,297.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,33551.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796700477600097,1.0,0.0,0.0,2.9465491771698,2.946566581726074,5.793228865513811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.830078125,0.0,867.5361938476562,1895.4371337890625,0.0,448.3363952636719,0.7489504814147949,1.0,0.0,3.0,1.0,0.0
18103320,302.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.060691975057125,302.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.063911572098732,302.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.0472048707306385,302.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.063911572098732,301.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241164088249207,1.0,0.3031689822673797,285.0262145996094,284.95001220703125,300.1989440917969,293.05621337890625,300.2101745605469,302.56591796875,285.0487670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432421207427979,0.0034521133638918,0.4608903229236603,0.812855064868927,0.812855064868927,0.0,7.789834499359131,410.0,15396.5068359375,0.0,1768.959716796875,1.0,283.0321044921875,284.28546142578125,295.9518127441406,297.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,33551.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796700477600097,1.0,0.0,0.0,2.9465491771698,2.946566581726074,5.793228865513811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.830078125,0.0,867.5361938476562,1895.4371337890625,0.0,448.3363952636719,0.7489504814147949,1.0,0.0,3.0,1.0,0.0
18103380,302.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8241166472434998,1.0,0.060692086815834,302.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8241166472434998,1.0,0.0639116913080215,302.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8241166472434998,1.0,0.0472049564123153,302.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8241166472434998,1.0,0.0639116913080215,301.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8241166472434998,1.0,0.3031695485115051,285.0658569335937,284.95001220703125,300.2088623046875,293.05438232421875,300.2200622558594,302.5702819824219,285.07403564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.0034521215129643,0.4605418443679809,0.8792104721069336,0.8792104721069336,0.0,7.786003112792969,410.0,15278.9814453125,0.0,1768.962890625,1.0,283.1311340332031,284.2942199707031,295.9736328125,297.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,29028.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707483947277069,1.0,0.0,0.0,3.13539981842041,3.135417938232422,6.559627081514918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.5361328125,0.0,987.663818359375,1895.4371337890625,0.0,424.85736083984375,0.7850170731544495,1.0,0.0,3.0,1.0,0.0
18103440,302.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8241167664527893,1.0,0.0606921538710594,302.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8241167664527893,1.0,0.0639117583632469,302.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8241167664527893,1.0,0.0472050085663795,302.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8241167664527893,1.0,0.0639117583632469,301.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8241167664527893,1.0,0.3031698763370514,285.0750732421875,284.95001220703125,300.2154846191406,293.0531311035156,300.2266540527344,302.5730895996094,285.0736389160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603378176689148,0.9176477789878844,0.9176477789878844,0.0,7.783760070800781,410.0,15335.796875,0.0,1768.9647216796875,1.0,283.14556884765625,284.27667236328125,296.0062255859375,297.1251525878906,293.1499938964844,293.1499938964844,283.04998779296875,28146.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690205752849579,1.0,0.0,0.0,3.2513427734375,3.251361846923828,7.053729973449663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.62451171875,0.0,1080.8804931640625,1895.4371337890625,0.0,420.456298828125,0.8118733763694763,1.0,0.0,3.0,1.0,0.0
18103500,302.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8241168856620789,1.0,0.0606922209262847,302.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8241168856620789,1.0,0.0639118328690528,302.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8241168856620789,1.0,0.0472050607204437,302.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8241168856620789,1.0,0.0639118328690528,301.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8241168856620789,1.0,0.3031702041625976,285.0361328125,284.95001220703125,300.2237854003906,293.0514831542969,300.2348937988281,302.5763244628906,285.0061340332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521312918514,0.4601213037967682,0.928971827030182,0.928971827030182,0.0,7.781380653381348,410.0,15554.5087890625,0.0,1768.9666748046875,1.0,283.068115234375,284.1773376464844,296.0727844238281,297.241455078125,293.1499938964844,293.1499938964844,283.04998779296875,28961.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47463059425354,1.0,0.0,0.0,3.3898580074310303,3.389878273010254,7.66754453707108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.93798828125,0.0,1213.642822265625,1895.4371337890625,0.0,434.9167175292969,0.8412407636642456,1.0,0.0,3.0,1.0,0.0
