time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,302.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.824117124080658,1.0,0.0606923326849937,302.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.824117124080658,1.0,0.0639119520783424,302.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.824117124080658,1.0,0.0472051501274108,302.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.824117124080658,1.0,0.0639119520783424,301.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.824117124080658,1.0,0.303170770406723,284.96978759765625,284.95001220703125,300.2320556640625,293.0497741699219,300.2431640625,302.5789794921875,284.9532775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597687423229217,0.9012991189956664,0.9012991189956664,0.0,7.777507781982422,410.0,15505.8251953125,0.0,1768.9698486328125,1.0,283.05303955078125,284.1289367675781,296.0957336425781,297.2626647949219,293.1499938964844,293.1499938964844,282.75,31599.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807887077331543,1.0,0.0,0.0,3.4555413722991943,3.455562829971313,7.967562964950048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.4345703125,0.0,1296.22021484375,1895.4371337890625,0.0,451.3721008300781,0.8576896786689758,1.0,0.0,3.0,1.0,0.0
18103620,302.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.060692224651575,302.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.0639118328690528,302.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.047205064445734,302.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.0639118328690528,301.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.30317023396492,284.7419738769531,284.95001220703125,300.24871826171875,293.0461730957031,300.2597351074219,302.5821838378906,284.7338256835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601002931594848,0.6896191239356995,0.6896191239356995,0.0,7.781149864196777,410.0,15532.365234375,0.0,1768.966796875,1.0,282.7600402832031,283.9481201171875,296.1360778808594,297.3558044433594,293.1499938964844,293.1499938964844,283.04998779296875,50055.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045955777168274,1.0,0.0,0.0,3.084101438522339,3.084123134613037,6.346739382934175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.99951171875,0.0,1078.86572265625,1895.4371337890625,0.0,521.2216796875,0.789490818977356,1.0,0.0,3.0,1.0,0.0
18103680,302.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.060692224651575,302.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.0639118328690528,302.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.047205064445734,302.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.0639118328690528,301.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8241168856620789,1.0,0.30317023396492,284.7419738769531,284.95001220703125,300.24871826171875,293.0461730957031,300.2597351074219,302.5821838378906,284.7338256835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601002931594848,0.6896191239356995,0.6896191239356995,0.0,7.781149864196777,410.0,15532.365234375,0.0,1768.966796875,1.0,282.7600402832031,283.9481201171875,296.1360778808594,297.3558044433594,293.1499938964844,293.1499938964844,283.04998779296875,50055.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045955777168274,1.0,0.0,0.0,3.084101438522339,3.084123134613037,6.346739382934175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.99951171875,0.0,1078.86572265625,1895.4371337890625,0.0,521.2216796875,0.789490818977356,1.0,0.0,3.0,1.0,0.0
18103740,302.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0606921538710594,302.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0639117583632469,302.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0472050085663795,302.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0639117583632469,301.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.3031698763370514,285.02374267578125,284.95001220703125,300.2654113769531,293.04229736328125,300.2763366699219,302.5862121582031,285.0470886230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603247940540313,0.816874086856842,0.816874086856842,0.0,7.78361701965332,410.0,15362.6083984375,0.0,1768.9647216796875,1.0,283.0325622558594,284.2794189453125,295.9594116210937,297.08221435546875,293.1499938964844,293.1499938964844,283.1499938964844,33090.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812585115432739,1.0,0.0,0.0,2.953784942626953,2.9538023471832275,5.821717081744282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.45703125,0.0,870.1521606445312,1895.4371337890625,0.0,452.6531982421875,0.7498120069503784,1.0,0.0,3.0,1.0,0.0
18103800,302.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0606921538710594,302.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0639117583632469,302.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0472050085663795,302.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.0639117583632469,301.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241167664527893,1.0,0.3031698763370514,285.02374267578125,284.95001220703125,300.2654113769531,293.04229736328125,300.2763366699219,302.5862121582031,285.0470886230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603247940540313,0.816874086856842,0.816874086856842,0.0,7.78361701965332,410.0,15362.6083984375,0.0,1768.9647216796875,1.0,283.0325622558594,284.2794189453125,295.9594116210937,297.08221435546875,293.1499938964844,293.1499938964844,283.1499938964844,33090.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812585115432739,1.0,0.0,0.0,2.953784942626953,2.9538023471832275,5.821717081744282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.45703125,0.0,870.1521606445312,1895.4371337890625,0.0,452.6531982421875,0.7498120069503784,1.0,0.0,3.0,1.0,0.0
18103860,302.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0606920607388019,302.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0639116615056991,302.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0472049377858638,302.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0639116615056991,301.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.3031693994998932,285.0760192871094,284.95001220703125,300.2821655273437,293.0380859375,300.2930603027344,302.59307861328125,285.0741882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521198831498,0.4606130421161651,0.9239521026611328,0.9239521026611328,0.0,7.786785125732422,410.0,15314.0771484375,0.0,1768.9620361328125,1.0,283.1453552246094,284.270751953125,295.9952392578125,297.1170959472656,293.1499938964844,293.1499938964844,283.04998779296875,27948.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711968302726745,1.0,0.0,0.0,3.26326847076416,3.2632875442504883,7.105570034582342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.4619140625,0.0,1090.11474609375,1895.4371337890625,0.0,426.0071716308594,0.8143718838691711,1.0,0.0,3.0,1.0,0.0
18103920,302.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0606920607388019,302.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0639116615056991,302.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0472049377858638,302.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.0639116615056991,301.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.824116587638855,1.0,0.3031693994998932,285.0760192871094,284.95001220703125,300.2821655273437,293.0380859375,300.2930603027344,302.59307861328125,285.0741882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521198831498,0.4606130421161651,0.9239521026611328,0.9239521026611328,0.0,7.786785125732422,410.0,15314.0771484375,0.0,1768.9620361328125,1.0,283.1453552246094,284.270751953125,295.9952392578125,297.1170959472656,293.1499938964844,293.1499938964844,283.04998779296875,27948.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711968302726745,1.0,0.0,0.0,3.26326847076416,3.2632875442504883,7.105570034582342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.4619140625,0.0,1090.11474609375,1895.4371337890625,0.0,426.0071716308594,0.8143718838691711,1.0,0.0,3.0,1.0,0.0
18103980,302.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.06069191172719,302.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.0639115050435066,302.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.0472048223018646,302.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.0639115050435066,301.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.3031686842441559,284.9694519042969,284.95001220703125,300.2989807128906,293.0335388183594,300.309814453125,302.59912109375,284.9525451660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610731601715088,0.9073256850242616,0.9073256850242616,0.0,7.791844367980957,410.0,15481.8515625,0.0,1768.9578857421875,1.0,283.052490234375,284.1214599609375,296.07647705078125,297.2435302734375,293.1499938964844,293.1499938964844,282.75,31458.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820846319198608,1.0,0.0,0.0,3.4722824096679688,3.472304105758667,8.044951300689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.8837890625,0.0,1311.963623046875,1895.4371337890625,0.0,454.91510009765625,0.8613330721855164,1.0,0.0,3.0,1.0,0.0
18104040,302.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.06069191172719,302.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.0639115050435066,302.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.0472048223018646,302.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.0639115050435066,301.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8241162896156311,1.0,0.3031686842441559,284.9694519042969,284.95001220703125,300.2989807128906,293.0335388183594,300.309814453125,302.59912109375,284.9525451660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610731601715088,0.9073256850242616,0.9073256850242616,0.0,7.791844367980957,410.0,15481.8515625,0.0,1768.9578857421875,1.0,283.052490234375,284.1214599609375,296.07647705078125,297.2435302734375,293.1499938964844,293.1499938964844,282.75,31458.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820846319198608,1.0,0.0,0.0,3.4722824096679688,3.472304105758667,8.044951300689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.8837890625,0.0,1311.963623046875,1895.4371337890625,0.0,454.91510009765625,0.8613330721855164,1.0,0.0,3.0,1.0,0.0
18104100,302.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8241161108016968,1.0,0.060691837221384,302.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8241161108016968,1.0,0.06391142308712,302.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8241161108016968,1.0,0.0472047626972198,302.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8241161108016968,1.0,0.06391142308712,301.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8241161108016968,1.0,0.3031682968139648,284.862060546875,284.95001220703125,300.30743408203125,293.0311279296875,300.3182373046875,302.6014099121094,284.7951354980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.6432406902313232,0.0034521035850048,0.4613163769245147,0.8285225629806519,0.8285225629806519,0.0,7.794519901275635,410.0,15937.4951171875,0.0,1768.9556884765625,1.0,282.8038330078125,283.92596435546875,296.145263671875,297.4142761230469,293.1499938964844,293.1499938964844,282.75,35922.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971492886543274,1.0,0.0,0.0,3.4606876373291016,3.460710048675537,7.991312713784282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.7177734375,0.0,1332.022705078125,1895.4371337890625,0.0,498.255126953125,0.8606461882591248,1.0,0.0,3.0,1.0,0.0
18104160,302.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8241159915924072,1.0,0.0606917664408683,302.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8241159915924072,1.0,0.0639113560318946,302.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8241159915924072,1.0,0.0472047068178653,302.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8241159915924072,1.0,0.0639113560318946,301.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8241159915924072,1.0,0.3031679391860962,284.7412414550781,284.95001220703125,300.31591796875,293.02862548828125,300.32666015625,302.6029052734375,284.7322082519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399749755859,0.0034520984627306,0.4615348577499389,0.6944257020950317,0.6944257020950317,0.0,7.796923637390137,410.0,15520.5048828125,0.0,1768.95361328125,1.0,282.7601623535156,283.9377136230469,296.1145324707031,297.33331298828125,293.1499938964844,293.1499938964844,283.04998779296875,49691.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049890279769897,1.0,0.0,0.0,3.111492395401001,3.111514091491699,6.459974883910036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.40087890625,0.0,1099.8499755859375,1895.4371337890625,0.0,522.4649658203125,0.795016884803772,1.0,0.0,3.0,1.0,0.0
18104220,302.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0606916695833206,302.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0639112517237663,302.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0472046323120594,302.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0639112517237663,301.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.303167462348938,285.02008056640625,284.95001220703125,300.3329162597656,293.0233459472656,300.3435974121094,302.6076354980469,285.0440368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520914778113,0.4618444442749023,0.8178117871284485,0.8178117871284485,0.0,7.800331115722656,410.0,15329.021484375,0.0,1768.9508056640625,1.0,283.0329895019531,284.2697448730469,295.9384155273437,297.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,33316.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812540411949157,1.0,0.0,0.0,2.9705474376678467,2.9705650806427,5.887980023544515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.46826171875,0.0,884.1370239257812,1895.4371337890625,0.0,452.6410217285156,0.7536914348602295,1.0,0.0,3.0,1.0,0.0
18104280,302.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0606916695833206,302.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0639112517237663,302.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0472046323120594,302.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.0639112517237663,301.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8241157531738281,1.0,0.303167462348938,285.02008056640625,284.95001220703125,300.3329162597656,293.0233459472656,300.3435974121094,302.6076354980469,285.0440368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520914778113,0.4618444442749023,0.8178117871284485,0.8178117871284485,0.0,7.800331115722656,410.0,15329.021484375,0.0,1768.9508056640625,1.0,283.0329895019531,284.2697448730469,295.9384155273437,297.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,33316.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812540411949157,1.0,0.0,0.0,2.9705474376678467,2.9705650806427,5.887980023544515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.46826171875,0.0,884.1370239257812,1895.4371337890625,0.0,452.6410217285156,0.7536914348602295,1.0,0.0,3.0,1.0,0.0
18104340,302.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.0606916323304176,302.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.0639112144708633,302.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.047204602509737,302.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.0639112144708633,301.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.3031672835350036,285.0754089355469,284.95001220703125,300.3500061035156,293.0176086425781,300.3606262207031,302.615234375,285.0738525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520886838436,0.4619559645652771,0.9256028532981871,0.9256028532981871,0.0,7.801558494567871,410.0,15278.9501953125,0.0,1768.9498291015625,1.0,283.1454772949219,284.2640686035156,295.9739990234375,297.0936584472656,293.1499938964844,293.1499938964844,283.04998779296875,28059.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710356295108795,1.0,0.0,0.0,3.2753384113311768,3.275357484817505,7.158230346249184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.74609375,0.0,1101.6038818359375,1895.4371337890625,0.0,425.5934448242188,0.8171824812889099,1.0,0.0,3.0,1.0,0.0
18104400,302.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.0606916323304176,302.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.0639112144708633,302.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.047204602509737,302.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.0639112144708633,301.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8241156935691833,1.0,0.3031672835350036,285.0754089355469,284.95001220703125,300.3500061035156,293.0176086425781,300.3606262207031,302.615234375,285.0738525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520886838436,0.4619559645652771,0.9256028532981871,0.9256028532981871,0.0,7.801558494567871,410.0,15278.9501953125,0.0,1768.9498291015625,1.0,283.1454772949219,284.2640686035156,295.9739990234375,297.0936584472656,293.1499938964844,293.1499938964844,283.04998779296875,28059.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710356295108795,1.0,0.0,0.0,3.2753384113311768,3.275357484817505,7.158230346249184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.74609375,0.0,1101.6038818359375,1895.4371337890625,0.0,425.5934448242188,0.8171824812889099,1.0,0.0,3.0,1.0,0.0
18104460,302.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.0606916323304176,302.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.0639112144708633,302.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.047204602509737,302.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.0639112144708633,301.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.3031672835350036,284.9697265625,284.95001220703125,300.367431640625,293.01104736328125,300.378173828125,302.664794921875,284.95294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619548618793487,0.9094837307929992,0.9094837307929992,0.0,7.801546573638916,410.0,15443.3564453125,0.0,1768.9498291015625,1.0,283.0524597167969,284.1156005859375,296.05438232421875,297.21923828125,293.1499938964844,293.1499938964844,282.75,31501.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820125102996826,1.0,0.0,0.0,3.482517004013061,3.48253870010376,8.092445682450489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.04541015625,0.0,1322.579345703125,1895.4371337890625,0.0,454.71722412109375,0.8636721968650818,1.0,0.0,3.0,1.0,0.0
18104520,302.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.0606916323304176,302.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.0639112144708633,302.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.047204602509737,302.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.0639112144708633,301.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8241156935691833,1.0,0.3031672835350036,284.9697265625,284.95001220703125,300.367431640625,293.01104736328125,300.378173828125,302.664794921875,284.95294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619548618793487,0.9094837307929992,0.9094837307929992,0.0,7.801546573638916,410.0,15443.3564453125,0.0,1768.9498291015625,1.0,283.0524597167969,284.1156005859375,296.05438232421875,297.21923828125,293.1499938964844,293.1499938964844,282.75,31501.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820125102996826,1.0,0.0,0.0,3.482517004013061,3.48253870010376,8.092445682450489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.04541015625,0.0,1322.579345703125,1895.4371337890625,0.0,454.71722412109375,0.8636721968650818,1.0,0.0,3.0,1.0,0.0
18104580,302.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8241156935691833,1.0,0.0606916397809982,302.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8241156935691833,1.0,0.0639112144708633,302.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8241156935691833,1.0,0.0472046062350273,302.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8241156935691833,1.0,0.0639112144708633,302.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8241156935691833,1.0,0.303167313337326,284.802734375,284.95001220703125,300.37957763671875,293.0058898925781,300.390380859375,302.6928100585937,284.7504272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520891495049,0.4619402587413788,0.7768956422805786,0.7768956422805786,0.0,7.801385879516602,410.0,15774.4833984375,0.0,1768.9500732421875,1.0,282.7783508300781,283.894775390625,296.1219482421875,297.3703308105469,293.1499938964844,293.1499938964844,282.75,40102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014755129814148,1.0,0.0,0.0,3.397034406661988,3.397056818008423,7.70004362493637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.1552734375,0.0,1298.0938720703125,1895.4371337890625,0.0,511.4689636230469,0.8484708070755005,1.0,0.0,3.0,1.0,0.0
18104640,302.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8241157531738281,1.0,0.0606916435062885,302.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8241157531738281,1.0,0.0639112219214439,302.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8241157531738281,1.0,0.0472046099603176,302.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8241157531738281,1.0,0.0639112219214439,302.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8241157531738281,1.0,0.303167313337326,284.73980712890625,284.95001220703125,300.3853759765625,293.0032958984375,300.3962097167969,302.7035827636719,284.7307434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.461929589509964,0.6957926154136658,0.6957926154136658,0.0,7.801268100738525,410.0,15479.98828125,0.0,1768.9500732421875,1.0,282.7597045898437,283.9290466308594,296.0906066894531,297.3075866699219,293.1499938964844,293.1499938964844,283.04998779296875,49730.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052361488342285,1.0,0.0,0.0,3.125113010406494,3.1251347064971924,6.516655162158713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.60009765625,0.0,1111.8121337890625,1895.4371337890625,0.0,523.247314453125,0.7978125810623169,1.0,0.0,3.0,1.0,0.0
18104700,302.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8241157531738281,1.0,0.0606916472315788,302.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8241157531738281,1.0,0.0639112293720245,302.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8241157531738281,1.0,0.0472046174108982,302.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8241157531738281,1.0,0.0639112293720245,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8241157531738281,1.0,0.3031673431396484,284.8421325683594,284.95001220703125,300.39453125,292.9989624023437,300.4053649902344,302.7186584472656,284.9300537109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432387232780457,0.0034520898479968,0.4619081616401672,0.7027826905250549,0.7027826905250549,0.0,7.801032543182373,410.0,14884.1552734375,0.0,1768.9503173828125,1.0,282.979736328125,284.2237854003906,295.9428100585937,297.0268859863281,293.1499938964844,293.1499938964844,283.04998779296875,49096.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923896789550781,1.0,0.0,0.0,2.772005558013916,2.772024393081665,5.127214421918325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.076171875,0.0,832.5677490234375,1895.4371337890625,0.0,484.1221008300781,0.7322543263435364,1.0,0.0,3.0,1.0,0.0
18104760,302.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8241157531738281,1.0,0.0606916584074497,302.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8241157531738281,1.0,0.0639112368226051,302.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8241157531738281,1.0,0.0472046211361885,302.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8241157531738281,1.0,0.0639112368226051,302.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8241157531738281,1.0,0.3031674027442932,285.0176696777344,284.95001220703125,300.4038391113281,292.994384765625,300.4146728515625,302.733154296875,285.0435485839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432387828826904,0.0034520905464887,0.4618811309337616,0.8174628019332886,0.8174628019332886,0.0,7.800734996795654,410.0,15276.396484375,0.0,1768.9505615234375,1.0,283.03326416015625,284.2641296386719,295.9095764160156,297.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,33537.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815668761730194,1.0,0.0,0.0,2.974808931350708,2.974826574325561,5.904885256313719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.5478515625,0.0,888.708984375,1895.4371337890625,0.0,453.49615478515625,0.7551706433296204,1.0,0.0,3.0,1.0,0.0
18104820,302.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.0606916807591915,303.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.0639112591743469,302.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.04720463976264,302.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.0639112591743469,302.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.3031675219535827,285.0758361816406,284.95001220703125,300.4227294921875,292.9844055175781,300.4335632324219,302.7588806152344,285.07427978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466911435127258,0.6432390213012695,0.0034520921763032,0.4618109762668609,0.9271104335784912,0.9271104335784912,0.0,7.799962997436523,410.0,15221.228515625,0.0,1768.951171875,1.0,283.1455383300781,284.2576904296875,295.94097900390625,297.0581970214844,293.1499938964844,293.1499938964844,283.04998779296875,28079.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713824391365051,1.0,0.0,0.0,3.2819149494171143,3.281934261322021,7.187005053310713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47607421875,0.0,1107.633544921875,1895.4371337890625,0.0,426.4840393066406,0.8186694979667664,1.0,0.0,3.0,1.0,0.0
18104880,302.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.0606916807591915,303.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.0639112591743469,302.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.04720463976264,302.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.0639112591743469,302.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8241158127784729,1.0,0.3031675219535827,285.0758361816406,284.95001220703125,300.4227294921875,292.9844055175781,300.4335632324219,302.7588806152344,285.07427978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466911435127258,0.6432390213012695,0.0034520921763032,0.4618109762668609,0.9271104335784912,0.9271104335784912,0.0,7.799962997436523,410.0,15221.228515625,0.0,1768.951171875,1.0,283.1455383300781,284.2576904296875,295.94097900390625,297.0581970214844,293.1499938964844,293.1499938964844,283.04998779296875,28079.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713824391365051,1.0,0.0,0.0,3.2819149494171143,3.281934261322021,7.187005053310713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47607421875,0.0,1107.633544921875,1895.4371337890625,0.0,426.4840393066406,0.8186694979667664,1.0,0.0,3.0,1.0,0.0
18104940,302.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0606917105615139,303.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0639112889766693,302.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0472046621143817,302.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0639112889766693,302.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.3031676411628723,284.97021484375,284.95001220703125,300.44207763671875,292.9734802246094,300.452880859375,302.7791442871094,284.9534606933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393193244934,0.003452094271779,0.4617209732532501,0.91132652759552,0.91132652759552,0.0,7.798972129821777,410.0,15377.525390625,0.0,1768.9520263671875,1.0,283.05242919921875,284.109130859375,296.0167541503906,297.1787109375,293.1499938964844,293.1499938964844,282.75,31495.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823625385761261,1.0,0.0,0.0,3.4889585971832275,3.488980293273926,8.122410122268775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.43310546875,0.0,1329.0606689453125,1895.4371337890625,0.0,455.6786193847656,0.8651202321052551,1.0,0.0,3.0,1.0,0.0
18105000,302.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0606917105615139,303.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0639112889766693,302.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0472046621143817,302.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.0639112889766693,302.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8241158723831177,1.0,0.3031676411628723,284.97021484375,284.95001220703125,300.44207763671875,292.9734802246094,300.452880859375,302.7791442871094,284.9534606933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393193244934,0.003452094271779,0.4617209732532501,0.91132652759552,0.91132652759552,0.0,7.798972129821777,410.0,15377.525390625,0.0,1768.9520263671875,1.0,283.05242919921875,284.109130859375,296.0167541503906,297.1787109375,293.1499938964844,293.1499938964844,282.75,31495.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823625385761261,1.0,0.0,0.0,3.4889585971832275,3.488980293273926,8.122410122268775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.43310546875,0.0,1329.0606689453125,1895.4371337890625,0.0,455.6786193847656,0.8651202321052551,1.0,0.0,3.0,1.0,0.0
18105060,302.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0606917440891265,303.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0639113262295723,302.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0472046881914138,302.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0639113262295723,302.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.3031678199768066,284.7395935058594,284.95001220703125,300.4617614746094,292.9616394042969,300.4725036621094,302.7938842773437,284.7301940917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917991638184,0.6432396769523621,0.0034520968329161,0.4616131782531738,0.6973332166671753,0.6973332166671753,0.0,7.797786235809326,410.0,15412.16015625,0.0,1768.9530029296875,1.0,282.7596435546875,283.9203491210937,296.04888916015625,297.2626037597656,293.1499938964844,293.1499938964844,283.04998779296875,49645.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055707693099976,1.0,0.0,0.0,3.135226249694824,3.1352481842041016,6.558901191056066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.8134765625,0.0,1120.02587890625,1895.4371337890625,0.0,524.3088989257812,0.7998674511909485,1.0,0.0,3.0,1.0,0.0
18105120,302.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0606917440891265,303.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0639113262295723,302.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0472046881914138,302.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.0639113262295723,302.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8241159319877625,1.0,0.3031678199768066,284.7395935058594,284.95001220703125,300.4617614746094,292.9616394042969,300.4725036621094,302.7938842773437,284.7301940917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917991638184,0.6432396769523621,0.0034520968329161,0.4616131782531738,0.6973332166671753,0.6973332166671753,0.0,7.797786235809326,410.0,15412.16015625,0.0,1768.9530029296875,1.0,282.7596435546875,283.9203491210937,296.04888916015625,297.2626037597656,293.1499938964844,293.1499938964844,283.04998779296875,49645.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055707693099976,1.0,0.0,0.0,3.135226249694824,3.1352481842041016,6.558901191056066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.8134765625,0.0,1120.02587890625,1895.4371337890625,0.0,524.3088989257812,0.7998674511909485,1.0,0.0,3.0,1.0,0.0
18105180,302.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0606917813420295,303.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0639113709330558,302.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0472047217190265,302.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0639113709330558,302.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.3031680285930633,285.01763916015625,284.95001220703125,300.4818115234375,292.948974609375,300.49249267578125,302.8070983886719,285.0419921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614900350570678,0.8186410069465637,0.8186410069465637,0.0,7.796430587768555,410.0,15196.96875,0.0,1768.9541015625,1.0,283.0332946777344,284.2533569335937,295.8637084960937,296.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,33504.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481694757938385,1.0,0.0,0.0,2.984558582305908,2.9845762252807617,5.943654173279356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.44091796875,0.0,895.9287719726562,1895.4371337890625,0.0,453.84619140625,0.7569370865821838,1.0,0.0,3.0,1.0,0.0
18105240,302.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0606917813420295,303.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0639113709330558,302.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0472047217190265,302.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.0639113709330558,302.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8241159915924072,1.0,0.3031680285930633,285.01763916015625,284.95001220703125,300.4818115234375,292.948974609375,300.49249267578125,302.8070983886719,285.0419921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614900350570678,0.8186410069465637,0.8186410069465637,0.0,7.796430587768555,410.0,15196.96875,0.0,1768.9541015625,1.0,283.0332946777344,284.2533569335937,295.8637084960937,296.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,33504.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481694757938385,1.0,0.0,0.0,2.984558582305908,2.9845762252807617,5.943654173279356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.44091796875,0.0,895.9287719726562,1895.4371337890625,0.0,453.84619140625,0.7569370865821838,1.0,0.0,3.0,1.0,0.0
18105300,302.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.824116051197052,1.0,0.0606918036937713,303.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.824116051197052,1.0,0.0639113932847976,302.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.824116051197052,1.0,0.0472047366201877,302.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.824116051197052,1.0,0.0639113932847976,302.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.824116051197052,1.0,0.3031681180000305,285.05865478515625,284.95001220703125,300.4919738769531,292.9423522949219,300.50262451171875,302.8144836425781,285.06988525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614234566688537,0.8764653205871582,0.8764653205871582,0.0,7.795698165893555,410.0,15073.2138671875,0.0,1768.9547119140625,1.0,283.12451171875,284.267333984375,295.86431884765625,296.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,29398.880859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741807281970978,1.0,0.0,0.0,3.1406142711639404,3.140632390975952,6.581464049304486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.00439453125,0.0,994.3627319335938,1895.4371337890625,0.0,433.73876953125,0.7866218686103821,1.0,0.0,3.0,1.0,0.0
18105360,302.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241161108016968,1.0,0.0606918260455131,303.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241161108016968,1.0,0.0639114156365394,302.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241161108016968,1.0,0.0472047552466392,302.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241161108016968,1.0,0.0639114156365394,302.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241161108016968,1.0,0.30316823720932,285.0744323730469,284.95001220703125,300.5021667480469,292.935546875,300.5128173828125,302.8215637207031,285.0730285644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466926336288452,0.6432405710220337,0.0034521026536822,0.461353987455368,0.9267638921737672,0.9267638921737672,0.0,7.794934272766113,410.0,15132.9775390625,0.0,1768.9554443359375,1.0,283.14483642578125,284.2488098144531,295.89166259765625,297.0040588378906,293.1499938964844,293.1499938964844,283.04998779296875,28170.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714493155479431,1.0,0.0,0.0,3.2863306999206543,3.286350011825561,7.206358532130253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.646484375,0.0,1112.2103271484375,1895.4371337890625,0.0,426.6559448242188,0.8197098970413208,1.0,0.0,3.0,1.0,0.0
18105420,302.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.060691874474287,303.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.0639114677906036,302.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.0472047887742519,302.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.0639114677906036,302.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.3031684756278991,284.97027587890625,284.95001220703125,300.5227966308594,292.9214782714844,300.5333557128906,302.833984375,284.9536437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521061461418,0.4612077474594116,0.9114913940429688,0.9114913940429688,0.0,7.793325424194336,410.0,15282.8896484375,0.0,1768.956787109375,1.0,283.0523986816406,284.1018371582031,295.9637451171875,297.1203308105469,293.1499938964844,293.1499938964844,282.75,31536.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821901321411133,1.0,0.0,0.0,3.491506814956665,3.491528511047364,8.1342795965611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.875,0.0,1331.93701171875,1895.4371337890625,0.0,455.2048034667969,0.8657302260398865,1.0,0.0,3.0,1.0,0.0
18105480,302.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.060691874474287,303.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.0639114677906036,302.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.0472047887742519,302.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.0639114677906036,302.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8241161704063416,1.0,0.3031684756278991,284.97027587890625,284.95001220703125,300.5227966308594,292.9214782714844,300.5333557128906,302.833984375,284.9536437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521061461418,0.4612077474594116,0.9114913940429688,0.9114913940429688,0.0,7.793325424194336,410.0,15282.8896484375,0.0,1768.956787109375,1.0,283.0523986816406,284.1018371582031,295.9637451171875,297.1203308105469,293.1499938964844,293.1499938964844,282.75,31536.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821901321411133,1.0,0.0,0.0,3.491506814956665,3.491528511047364,8.1342795965611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.875,0.0,1331.93701171875,1895.4371337890625,0.0,455.2048034667969,0.8657302260398865,1.0,0.0,3.0,1.0,0.0
