time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,302.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0606919229030609,303.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0639115199446678,302.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0472048297524452,302.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0639115199446678,302.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.3031687140464782,284.7397155761719,284.95001220703125,300.54364013671875,292.9068298339844,300.5541381835937,302.8432312011719,284.73016357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466936469078064,0.6432415246963501,0.0034521096386015,0.4610539674758911,0.6976627111434937,0.6976627111434937,0.0,7.791633605957031,410.0,15315.5234375,0.0,1768.9581298828125,1.0,282.7596130371094,283.912109375,295.9938049316406,297.20184326171875,293.1499938964844,293.1499938964844,283.04998779296875,49645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053434371948242,1.0,0.0,0.0,3.1379711627960205,3.137993097305298,6.570390951310401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.11279296875,0.0,1122.4090576171875,1895.4371337890625,0.0,523.5875854492188,0.8004488348960876,1.0,0.0,3.0,1.0,0.0
18105600,302.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0606919229030609,303.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0639115199446678,302.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0472048297524452,302.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.0639115199446678,302.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241162896156311,1.0,0.3031687140464782,284.7397155761719,284.95001220703125,300.54364013671875,292.9068298339844,300.5541381835937,302.8432312011719,284.73016357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466936469078064,0.6432415246963501,0.0034521096386015,0.4610539674758911,0.6976627111434937,0.6976627111434937,0.0,7.791633605957031,410.0,15315.5234375,0.0,1768.9581298828125,1.0,282.7596130371094,283.912109375,295.9938049316406,297.20184326171875,293.1499938964844,293.1499938964844,283.04998779296875,49645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053434371948242,1.0,0.0,0.0,3.1379711627960205,3.137993097305298,6.570390951310401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.11279296875,0.0,1122.4090576171875,1895.4371337890625,0.0,523.5875854492188,0.8004488348960876,1.0,0.0,3.0,1.0,0.0
18105660,302.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.0606919713318347,303.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.063911572098732,302.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.0472048670053482,302.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.063911572098732,302.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.3031689822673797,285.01690673828125,284.95001220703125,300.564697265625,292.89166259765625,300.5751037597656,302.8525695800781,285.0413513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432420611381531,0.0034521133638918,0.4608953595161438,0.8181158304214478,0.8181158304214478,0.0,7.789889335632324,410.0,15092.1484375,0.0,1768.9595947265625,1.0,283.0333251953125,284.24481201171875,295.8054504394531,296.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,33570.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812449216842651,1.0,0.0,0.0,2.984729528427124,2.9847474098205566,5.944335725871497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.10791015625,0.0,896.458984375,1895.4371337890625,0.0,452.6161193847656,0.7570164203643799,1.0,0.0,3.0,1.0,0.0
18105720,302.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.0606919713318347,303.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.063911572098732,302.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.0472048670053482,302.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.063911572098732,302.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8241164088249207,1.0,0.3031689822673797,285.01690673828125,284.95001220703125,300.564697265625,292.89166259765625,300.5751037597656,302.8525695800781,285.0413513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432420611381531,0.0034521133638918,0.4608953595161438,0.8181158304214478,0.8181158304214478,0.0,7.789889335632324,410.0,15092.1484375,0.0,1768.9595947265625,1.0,283.0333251953125,284.24481201171875,295.8054504394531,296.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,33570.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812449216842651,1.0,0.0,0.0,2.984729528427124,2.9847474098205566,5.944335725871497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.10791015625,0.0,896.458984375,1895.4371337890625,0.0,452.6161193847656,0.7570164203643799,1.0,0.0,3.0,1.0,0.0
18105780,302.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8241164684295654,1.0,0.060692012310028,303.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8241164684295654,1.0,0.0639116093516349,302.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8241164684295654,1.0,0.0472048968076705,302.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8241164684295654,1.0,0.0639116093516349,302.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8241164684295654,1.0,0.3031691610813141,285.07086181640625,284.95001220703125,300.5807800292969,292.8798522949219,300.5911560058594,302.86151123046875,285.0763854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521161578595,0.4607731997966766,0.9043023586273192,0.9043023586273192,0.0,7.788546085357666,410.0,14994.453125,0.0,1768.960693359375,1.0,283.1395263671875,284.2550048828125,295.8160095214844,296.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,28587.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714652597904205,1.0,0.0,0.0,3.216294527053833,3.216313362121582,6.902477025505505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.94921875,0.0,1053.1884765625,1895.4371337890625,0.0,426.6969604492188,0.8025830388069153,1.0,0.0,3.0,1.0,0.0
18105840,303.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8241165280342102,1.0,0.0606920234858989,303.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8241165280342102,1.0,0.0639116242527961,302.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8241165280342102,1.0,0.0472049079835414,302.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8241165280342102,1.0,0.0639116242527961,302.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8241165280342102,1.0,0.3031692206859588,285.0751342773437,284.95001220703125,300.5858764648437,292.8760681152344,300.5962219238281,302.8642578125,285.0740966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521170891821,0.4607345461845398,0.926752746105194,0.926752746105194,0.0,7.788121223449707,410.0,15022.7236328125,0.0,1768.9610595703125,1.0,283.145751953125,284.2422790527344,295.8307189941406,296.9366455078125,293.1499938964844,293.1499938964844,283.04998779296875,28170.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707106351852417,1.0,0.0,0.0,3.285266876220703,3.2852859497070312,7.201692824310157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.7744140625,0.0,1111.2547607421875,1895.4371337890625,0.0,424.7606506347656,0.8194878101348877,1.0,0.0,3.0,1.0,0.0
18105900,303.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8241165280342102,1.0,0.060692049562931,303.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8241165280342102,1.0,0.0639116540551185,302.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8241165280342102,1.0,0.0472049266099929,302.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8241165280342102,1.0,0.0639116540551185,302.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8241165280342102,1.0,0.3031693696975708,285.0368957519531,284.95001220703125,300.5965270996094,292.8681640625,300.6068420410156,302.86981201171875,285.007080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521189518272,0.4606541097164154,0.9386938810348512,0.9386938810348512,0.0,7.787237167358398,410.0,15228.84765625,0.0,1768.9617919921875,1.0,283.0678100585937,284.1434326171875,295.8869323730469,297.0404052734375,293.1499938964844,293.1499938964844,283.04998779296875,28987.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758478701114654,1.0,0.0,0.0,3.422981739044189,3.423002243041992,7.818122185199172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.30126953125,0.0,1245.757080078125,1895.4371337890625,0.0,438.1203002929688,0.848718523979187,1.0,0.0,3.0,1.0,0.0
18105960,303.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.824116587638855,1.0,0.0606920756399631,303.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.824116587638855,1.0,0.0639116764068603,302.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.824116587638855,1.0,0.0472049489617347,302.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.824116587638855,1.0,0.0639116764068603,302.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.824116587638855,1.0,0.3031694889068603,284.9710998535156,284.95001220703125,300.6072082519531,292.8601379394531,300.6174621582031,302.8747253417969,284.9547119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521208144724,0.4605740904808044,0.9117244482040404,0.9117244482040404,0.0,7.7863569259643555,410.0,15170.1572265625,0.0,1768.9625244140625,1.0,283.0529479980469,284.0950927734375,295.90167236328125,297.0513610839844,293.1499938964844,293.1499938964844,282.75,31524.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814489483833313,1.0,0.0,0.0,3.490670919418335,3.490692615509033,8.130384685500758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.91259765625,0.0,1331.0001220703125,1895.4371337890625,0.0,453.1736450195313,0.8655421733856201,1.0,0.0,3.0,1.0,0.0
18106020,303.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0606921277940273,303.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0639117285609245,302.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0472049862146377,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0639117285609245,302.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.3031697273254394,284.7398681640625,284.95001220703125,300.6285705566406,292.8439636230469,300.6387634277344,302.882568359375,284.7300109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604163467884063,0.6979029178619385,0.6979029178619385,0.0,7.784623146057129,410.0,15203.7138671875,0.0,1768.9639892578125,1.0,282.7596130371094,283.9033508300781,295.9313659667969,297.1325378417969,293.1499938964844,293.1499938964844,283.04998779296875,49605.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047174096107483,1.0,0.0,0.0,3.1392643451690674,3.1392862796783447,6.575808129127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.6630859375,0.0,1123.27734375,1895.4371337890625,0.0,521.606201171875,0.8006724119186401,1.0,0.0,3.0,1.0,0.0
18106080,303.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0606921277940273,303.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0639117285609245,302.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0472049862146377,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.0639117285609245,302.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8241167068481445,1.0,0.3031697273254394,284.7398681640625,284.95001220703125,300.6285705566406,292.8439636230469,300.6387634277344,302.882568359375,284.7300109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604163467884063,0.6979029178619385,0.6979029178619385,0.0,7.784623146057129,410.0,15203.7138671875,0.0,1768.9639892578125,1.0,282.7596130371094,283.9033508300781,295.9313659667969,297.1325378417969,293.1499938964844,293.1499938964844,283.04998779296875,49605.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047174096107483,1.0,0.0,0.0,3.1392643451690674,3.1392862796783447,6.575808129127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.6630859375,0.0,1123.27734375,1895.4371337890625,0.0,521.606201171875,0.8006724119186401,1.0,0.0,3.0,1.0,0.0
18106140,303.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0606921762228012,303.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0639117807149887,302.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0472050234675407,302.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0639117807149887,302.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.3031699955463409,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,300.6601257324219,302.8908996582031,285.0406188964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.6432441473007202,0.0034521280322223,0.4602634906768799,0.8172836899757385,0.8172836899757385,0.0,7.782943248748779,410.0,14973.814453125,0.0,1768.96533203125,1.0,283.0333251953125,284.2359619140625,295.7406005859375,296.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,33631.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804195761680603,1.0,0.0,0.0,2.9828803539276123,2.982897996902466,5.936971660958079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.85791015625,0.0,895.4213256835938,1895.4371337890625,0.0,450.3680419921875,0.7566858530044556,1.0,0.0,3.0,1.0,0.0
18106200,303.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0606921762228012,303.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0639117807149887,302.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0472050234675407,302.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.0639117807149887,302.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8241168260574341,1.0,0.3031699955463409,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,300.6601257324219,302.8908996582031,285.0406188964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.6432441473007202,0.0034521280322223,0.4602634906768799,0.8172836899757385,0.8172836899757385,0.0,7.782943248748779,410.0,14973.814453125,0.0,1768.96533203125,1.0,283.0333251953125,284.2359619140625,295.7406005859375,296.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,33631.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804195761680603,1.0,0.0,0.0,2.9828803539276123,2.982897996902466,5.936971660958079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.85791015625,0.0,895.4213256835938,1895.4371337890625,0.0,450.3680419921875,0.7566858530044556,1.0,0.0,3.0,1.0,0.0
18106260,303.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0606922209262847,303.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0639118328690528,302.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0472050607204437,302.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0639118328690528,302.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.3031702041625976,285.07501220703125,284.95001220703125,300.6714172363281,292.8111877441406,300.6814880371094,302.9018249511719,285.0740661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.0034521312918514,0.4601174294948578,0.9261370301246644,0.9261370301246644,0.0,7.781338214874268,410.0,14903.0478515625,0.0,1768.9666748046875,1.0,283.145751953125,284.23419189453125,295.7650146484375,296.86334228515625,293.1499938964844,293.1499938964844,283.04998779296875,28176.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697151482105255,1.0,0.0,0.0,3.2833056449890137,3.283324956893921,7.193097530944215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.60498046875,0.0,1109.5355224609375,1895.4371337890625,0.0,422.2198791503906,0.8190580010414124,1.0,0.0,3.0,1.0,0.0
18106320,303.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0606922209262847,303.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0639118328690528,302.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0472050607204437,302.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.0639118328690528,302.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241168856620789,1.0,0.3031702041625976,285.07501220703125,284.95001220703125,300.6714172363281,292.8111877441406,300.6814880371094,302.9018249511719,285.0740661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.0034521312918514,0.4601174294948578,0.9261370301246644,0.9261370301246644,0.0,7.781338214874268,410.0,14903.0478515625,0.0,1768.9666748046875,1.0,283.145751953125,284.23419189453125,295.7650146484375,296.86334228515625,293.1499938964844,293.1499938964844,283.04998779296875,28176.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697151482105255,1.0,0.0,0.0,3.2833056449890137,3.283324956893921,7.193097530944215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.60498046875,0.0,1109.5355224609375,1895.4371337890625,0.0,422.2198791503906,0.8190580010414124,1.0,0.0,3.0,1.0,0.0
18106380,303.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0606922656297683,303.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0639118775725364,302.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0472050942480564,302.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0639118775725364,302.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.3031704425811767,284.970947265625,284.95001220703125,300.6928100585937,292.7947692871094,300.70281982421875,302.9117736816406,284.9542541503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521345514804,0.4599798619747162,0.9115045070648192,0.9115045070648192,0.0,7.779826641082764,410.0,15049.947265625,0.0,1768.9678955078125,1.0,283.05242919921875,284.0863952636719,295.83673095703125,296.9786071777344,293.1499938964844,293.1499938964844,282.75,31509.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804266095161438,1.0,0.0,0.0,3.489962816238404,3.4899845123291016,8.127086630338454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.84375,0.0,1330.17333984375,1895.4371337890625,0.0,450.3871765136719,0.8653611540794373,1.0,0.0,3.0,1.0,0.0
18106440,303.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0606922656297683,303.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0639118775725364,302.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0472050942480564,302.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.0639118775725364,302.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241170048713684,1.0,0.3031704425811767,284.970947265625,284.95001220703125,300.6928100585937,292.7947692871094,300.70281982421875,302.9117736816406,284.9542541503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521345514804,0.4599798619747162,0.9115045070648192,0.9115045070648192,0.0,7.779826641082764,410.0,15049.947265625,0.0,1768.9678955078125,1.0,283.05242919921875,284.0863952636719,295.83673095703125,296.9786071777344,293.1499938964844,293.1499938964844,282.75,31509.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804266095161438,1.0,0.0,0.0,3.489962816238404,3.4899845123291016,8.127086630338454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.84375,0.0,1330.17333984375,1895.4371337890625,0.0,450.3871765136719,0.8653611540794373,1.0,0.0,3.0,1.0,0.0
18106500,303.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8241170048713684,1.0,0.0606922879815101,303.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8241170048713684,1.0,0.0639118999242782,302.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8241170048713684,1.0,0.0472051128745079,302.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8241170048713684,1.0,0.0639118999242782,302.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8241170048713684,1.0,0.3031705319881439,284.8634033203125,284.95001220703125,300.7034606933594,292.7865905761719,300.7134704589844,302.9159240722656,284.7961730957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.6432453393936157,0.0034521359484642,0.4599146544933319,0.8331301808357239,0.8331301808357239,0.0,7.779110431671143,410.0,15499.3798828125,0.0,1768.968505859375,1.0,282.8033142089844,283.88922119140625,295.9013977050781,297.1446228027344,293.1499938964844,293.1499938964844,282.75,35853.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956435263156891,1.0,0.0,0.0,3.480372190475464,3.4803946018218994,8.082481031124189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.88037109375,0.0,1351.465576171875,1895.4371337890625,0.0,493.73876953125,0.8650172352790833,1.0,0.0,3.0,1.0,0.0
18106560,303.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8241170644760132,1.0,0.0606923066079616,303.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8241170644760132,1.0,0.06391192227602,302.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8241170644760132,1.0,0.0472051277756691,302.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8241170644760132,1.0,0.06391192227602,302.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8241170644760132,1.0,0.3031706511974334,284.7411804199219,284.95001220703125,300.714111328125,292.7784423828125,300.7240600585937,302.919189453125,284.73095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.64324551820755,0.0034521373454481,0.4598520696163177,0.6983948349952698,0.6983948349952698,0.0,7.778422832489014,410.0,15087.0361328125,0.0,1768.9691162109375,1.0,282.7598876953125,283.8955078125,295.86602783203125,297.0596008300781,293.1499938964844,293.1499938964844,283.04998779296875,49493.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037035346031189,1.0,0.0,0.0,3.138618469238281,3.1386404037475586,6.573102382390061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.15087890625,0.0,1121.9967041015625,1895.4371337890625,0.0,518.4139404296875,0.8004655241966248,1.0,0.0,3.0,1.0,0.0
18106620,303.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.0606923438608646,303.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.063911959528923,302.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.0472051575779914,302.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.063911959528923,302.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.3031708300113678,285.01513671875,284.95001220703125,300.7353210449219,292.7622985839844,300.7452087402344,302.9272155761719,285.0399169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.459735095500946,0.8162761926651001,0.8162761926651001,0.0,7.777137756347656,410.0,14852.2890625,0.0,1768.97021484375,1.0,283.0333251953125,284.2272033691406,295.6745910644531,296.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,33691.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792581796646118,1.0,0.0,0.0,2.9800708293914795,2.980088710784912,5.92579397107329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.20947265625,0.0,893.6475219726562,1895.4371337890625,0.0,447.2239379882813,0.7561421394348145,1.0,0.0,3.0,1.0,0.0
18106680,303.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.0606923438608646,303.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.063911959528923,302.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.0472051575779914,302.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.063911959528923,302.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.824117124080658,1.0,0.3031708300113678,285.01513671875,284.95001220703125,300.7353210449219,292.7622985839844,300.7452087402344,302.9272155761719,285.0399169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.459735095500946,0.8162761926651001,0.8162761926651001,0.0,7.777137756347656,410.0,14852.2890625,0.0,1768.97021484375,1.0,283.0333251953125,284.2272033691406,295.6745910644531,296.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,33691.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792581796646118,1.0,0.0,0.0,2.9800708293914795,2.980088710784912,5.92579397107329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.20947265625,0.0,893.6475219726562,1895.4371337890625,0.0,447.2239379882813,0.7561421394348145,1.0,0.0,3.0,1.0,0.0
18106740,303.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.0606923773884773,303.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.063911996781826,302.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.0472051836550235,302.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.063911996781826,302.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.3031709790229797,285.07501220703125,284.95001220703125,300.75634765625,292.74639892578125,300.7662048339844,302.9378967285156,285.0741577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521424677222,0.459629625082016,0.9254329800605774,0.9254329800605774,0.0,7.775979518890381,410.0,14783.111328125,0.0,1768.9710693359375,1.0,283.1457214355469,284.2262878417969,295.6994934082031,296.789794921875,293.1499938964844,293.1499938964844,283.04998779296875,28176.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683995246887207,1.0,0.0,0.0,3.2806098461151123,3.2806291580200195,7.181290584412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.408203125,0.0,1107.1165771484375,1895.4371337890625,0.0,418.8855895996094,0.8184586763381958,1.0,0.0,3.0,1.0,0.0
18106800,303.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.0606923773884773,303.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.063911996781826,302.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.0472051836550235,302.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.063911996781826,302.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241172432899475,1.0,0.3031709790229797,285.07501220703125,284.95001220703125,300.75634765625,292.74639892578125,300.7662048339844,302.9378967285156,285.0741577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521424677222,0.459629625082016,0.9254329800605774,0.9254329800605774,0.0,7.775979518890381,410.0,14783.111328125,0.0,1768.9710693359375,1.0,283.1457214355469,284.2262878417969,295.6994934082031,296.789794921875,293.1499938964844,293.1499938964844,283.04998779296875,28176.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683995246887207,1.0,0.0,0.0,3.2806098461151123,3.2806291580200195,7.181290584412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.408203125,0.0,1107.1165771484375,1895.4371337890625,0.0,418.8855895996094,0.8184586763381958,1.0,0.0,3.0,1.0,0.0
18106860,303.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0606924071907997,303.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0639120265841484,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0472052060067653,302.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0639120265841484,302.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.3031711280345917,284.9712829589844,284.95001220703125,300.7771911621094,292.7308959960937,300.7870178222656,302.9476623535156,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595360457897186,0.9111793637275696,0.9111793637275696,0.0,7.774951934814453,410.0,14931.6689453125,0.0,1768.971923828125,1.0,283.05242919921875,284.07891845703125,295.7726745605469,296.90643310546875,293.1499938964844,293.1499938964844,282.75,31495.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479073703289032,1.0,0.0,0.0,3.487820625305176,3.487842321395874,8.117112884065136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.47021484375,0.0,1327.9056396484375,1895.4371337890625,0.0,446.7265930175781,0.8648712038993835,1.0,0.0,3.0,1.0,0.0
18106920,303.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0606924071907997,303.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0639120265841484,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0472052060067653,302.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.0639120265841484,302.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241173028945923,1.0,0.3031711280345917,284.9712829589844,284.95001220703125,300.7771911621094,292.7308959960937,300.7870178222656,302.9476623535156,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595360457897186,0.9111793637275696,0.9111793637275696,0.0,7.774951934814453,410.0,14931.6689453125,0.0,1768.971923828125,1.0,283.05242919921875,284.07891845703125,295.7726745605469,296.90643310546875,293.1499938964844,293.1499938964844,282.75,31495.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479073703289032,1.0,0.0,0.0,3.487820625305176,3.487842321395874,8.117112884065136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.47021484375,0.0,1327.9056396484375,1895.4371337890625,0.0,446.7265930175781,0.8648712038993835,1.0,0.0,3.0,1.0,0.0
18106980,303.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8241173028945923,1.0,0.0606924295425415,303.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8241173028945923,1.0,0.0639120489358902,302.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8241173028945923,1.0,0.0472052209079265,302.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8241173028945923,1.0,0.0639120489358902,302.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8241173028945923,1.0,0.3031712472438812,284.7635803222656,284.95001220703125,300.7945251464844,292.7182006835937,300.8043212890625,302.9539794921875,284.7316589355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594667255878448,0.7343985438346863,0.7343985438346863,0.0,7.774190425872803,410.0,15120.595703125,0.0,1768.97265625,1.0,282.7662353515625,283.86053466796875,295.8242492675781,297.0247802734375,293.1499938964844,293.1499938964844,282.75,44780.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011841654777527,1.0,0.0,0.0,3.2903478145599365,3.290370225906372,7.223986813187366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.54736328125,0.0,1227.86083984375,1895.4371337890625,0.0,510.56787109375,0.8283892869949341,1.0,0.0,3.0,1.0,0.0
18107040,303.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8241173028945923,1.0,0.0606924332678318,303.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8241173028945923,1.0,0.0639120563864708,302.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8241173028945923,1.0,0.0472052246332168,302.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8241173028945923,1.0,0.0639120563864708,302.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8241173028945923,1.0,0.3031712770462036,284.740234375,284.95001220703125,300.7978210449219,292.7158203125,300.8075866699219,302.9549560546875,284.730224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594544470310211,0.6976437568664551,0.6976437568664551,0.0,7.774055957794189,410.0,14971.71875,0.0,1768.9727783203125,1.0,282.7596435546875,283.886962890625,295.8042297363281,296.9897766113281,293.1499938964844,293.1499938964844,283.04998779296875,49584.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025410652160645,1.0,0.0,0.0,3.136528253555298,3.136550188064575,6.564350201188063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.4716796875,0.0,1120.7635498046875,1895.4371337890625,0.0,514.7784423828125,0.8000771403312683,1.0,0.0,3.0,1.0,0.0
18107100,303.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8241173624992371,1.0,0.0606924444437027,303.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8241173624992371,1.0,0.0639120638370513,302.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8241173624992371,1.0,0.0472052358090877,302.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8241173624992371,1.0,0.0639120638370513,302.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8241173624992371,1.0,0.3031713366508484,284.8392028808594,284.95001220703125,300.8080444335937,292.70849609375,300.8177795410156,302.95819091796875,284.9258117675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594181180000305,0.7020130753517151,0.7020130753517151,0.0,7.773656845092773,410.0,14365.583984375,0.0,1768.9730224609375,1.0,282.98004150390625,284.1768493652344,295.64892578125,296.6978759765625,293.1499938964844,293.1499938964844,283.04998779296875,49290.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891617596149444,1.0,0.0,0.0,2.777893543243408,2.7779126167297363,5.149020125827519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.51953125,0.0,837.7999877929688,1895.4371337890625,0.0,474.7721557617188,0.7335659265518188,1.0,0.0,3.0,1.0,0.0
18107160,303.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8241173624992371,1.0,0.0606924556195735,303.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8241173624992371,1.0,0.0639120787382125,302.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8241173624992371,1.0,0.0472052432596683,302.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8241173624992371,1.0,0.0639120787382125,302.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8241173624992371,1.0,0.3031713962554931,285.013427734375,284.95001220703125,300.81817626953125,292.7012939453125,300.827880859375,302.9628295898437,285.0400085449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.6432470679283142,0.0034521482884883,0.4593847095966339,0.8144862055778503,0.8144862055778503,0.0,7.773290157318115,410.0,14736.4619140625,0.0,1768.973388671875,1.0,283.0333557128906,284.2212219238281,295.61212158203125,296.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,33839.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778328537940979,1.0,0.0,0.0,2.9723687171936035,2.972386360168457,5.895202548344969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8154296875,0.0,888.6989135742188,1895.4371337890625,0.0,443.39593505859375,0.7549759745597839,1.0,0.0,3.0,1.0,0.0
18107220,303.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.060692474246025,303.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.0639121010899543,302.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.0472052581608295,302.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.0639121010899543,302.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.3031714856624603,285.0757141113281,284.95001220703125,300.8382263183594,292.6874389648437,300.8479309082031,302.97344970703125,285.0746154785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521496854722,0.4593264162540436,0.9255208969116212,0.9255208969116212,0.0,7.772650241851807,410.0,14675.0107421875,0.0,1768.973876953125,1.0,283.1455383300781,284.21905517578125,295.6399230957031,296.7223815917969,293.1499938964844,293.1499938964844,283.04998779296875,28123.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668054282665252,1.0,0.0,0.0,3.2779788970947266,3.277998208999634,7.16977694992238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.8310546875,0.0,1104.4005126953125,1895.4371337890625,0.0,414.8808898925781,0.8178509473800659,1.0,0.0,3.0,1.0,0.0
18107280,303.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.060692474246025,303.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.0639121010899543,302.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.0472052581608295,302.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.0639121010899543,302.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8241174221038818,1.0,0.3031714856624603,285.0757141113281,284.95001220703125,300.8382263183594,292.6874389648437,300.8479309082031,302.97344970703125,285.0746154785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521496854722,0.4593264162540436,0.9255208969116212,0.9255208969116212,0.0,7.772650241851807,410.0,14675.0107421875,0.0,1768.973876953125,1.0,283.1455383300781,284.21905517578125,295.6399230957031,296.7223815917969,293.1499938964844,293.1499938964844,283.04998779296875,28123.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668054282665252,1.0,0.0,0.0,3.2779788970947266,3.277998208999634,7.16977694992238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.8310546875,0.0,1104.4005126953125,1895.4371337890625,0.0,414.8808898925781,0.8178509473800659,1.0,0.0,3.0,1.0,0.0
18107340,303.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8241174221038818,1.0,0.0606924891471862,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8241174221038818,1.0,0.0639121159911155,302.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8241174221038818,1.0,0.0472052693367004,302.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8241174221038818,1.0,0.0639121159911155,302.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8241174221038818,1.0,0.3031715452671051,284.9771728515625,284.95001220703125,300.8569030761719,292.6749572753906,300.8665771484375,302.9826354980469,284.95867919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592812657356262,0.9141508340835572,0.9141508340835572,0.0,7.772154331207275,410.0,14832.341796875,0.0,1768.9742431640625,1.0,283.0530700683594,284.0749816894531,295.716064453125,296.8422546386719,293.1499938964844,293.1499938964844,283.04998779296875,31178.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769919514656067,1.0,0.0,0.0,3.481874942779541,3.48189663887024,8.089462539828673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.81640625,0.0,1319.629150390625,1895.4371337890625,0.0,441.1531677246094,0.8632864356040955,1.0,0.0,3.0,1.0,0.0
18107400,303.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241174221038818,1.0,0.0606924891471862,303.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241174221038818,1.0,0.0639121159911155,302.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241174221038818,1.0,0.0472052693367004,302.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241174221038818,1.0,0.0639121159911155,302.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241174221038818,1.0,0.3031715452671051,284.9723205566406,284.95001220703125,300.8579406738281,292.6742858886719,300.8676147460937,302.98309326171875,284.9556884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521506167948,0.4592790603637695,0.9116095304489136,0.9116095304489136,0.0,7.772130012512207,410.0,14827.3115234375,0.0,1768.974365234375,1.0,283.0526123046875,284.0725402832031,295.7157897949219,296.84185791015625,293.1499938964844,293.1499938964844,282.75,31449.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774668514728546,1.0,0.0,0.0,3.48612380027771,3.486145496368408,8.10921733318537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.49658203125,0.0,1325.8570556640625,1895.4371337890625,0.0,442.4183349609375,0.8644663691520691,1.0,0.0,3.0,1.0,0.0
18107460,303.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.0606925003230571,303.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.0639121234416961,302.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.047205276787281,302.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.0639121234416961,302.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.3031716048717499,284.7406921386719,284.95001220703125,300.87725830078125,292.6619873046875,300.88690185546875,302.9903259277344,284.7304077148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592419266700744,0.6982419490814209,0.6982419490814209,0.0,7.771722316741943,410.0,14876.05078125,0.0,1768.974609375,1.0,282.7596435546875,283.8791809082031,295.75115966796875,296.9295349121094,293.1499938964844,293.1499938964844,283.04998779296875,49490.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011140704154968,1.0,0.0,0.0,3.1384947299957275,3.138516664505005,6.572583970410051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.66748046875,0.0,1121.8668212890625,1895.4371337890625,0.0,510.351318359375,0.8004027605056763,1.0,0.0,3.0,1.0,0.0
