time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,303.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.0606925003230571,303.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.0639121234416961,302.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.047205276787281,302.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.0639121234416961,302.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8241174817085266,1.0,0.3031716048717499,284.7406921386719,284.95001220703125,300.87725830078125,292.6619873046875,300.88690185546875,302.9903259277344,284.7304077148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592419266700744,0.6982419490814209,0.6982419490814209,0.0,7.771722316741943,410.0,14876.05078125,0.0,1768.974609375,1.0,282.7596435546875,283.8791809082031,295.75115966796875,296.9295349121094,293.1499938964844,293.1499938964844,283.04998779296875,49490.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011140704154968,1.0,0.0,0.0,3.1384947299957275,3.138516664505005,6.572583970410051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.66748046875,0.0,1121.8668212890625,1895.4371337890625,0.0,510.351318359375,0.8004027605056763,1.0,0.0,3.0,1.0,0.0
18107580,303.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0606925077736377,303.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0639121383428573,302.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0472052842378616,302.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0639121383428573,302.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.3031716644763946,285.0141906738281,284.95001220703125,300.89617919921875,292.6506042480469,300.9057922363281,302.9981384277344,285.03924560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.459214299917221,0.8153055906295776,0.8153055906295776,0.0,7.771419525146484,410.0,14644.9541015625,0.0,1768.974853515625,1.0,283.0332946777344,284.21148681640625,295.5613708496094,296.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,33747.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762662351131439,1.0,0.0,0.0,2.9770326614379883,2.977050304412842,5.913717018302123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.13818359375,0.0,891.677001953125,1895.4371337890625,0.0,439.2268981933594,0.7555487155914307,1.0,0.0,3.0,1.0,0.0
18107640,303.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0606925077736377,303.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0639121383428573,302.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0472052842378616,302.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.0639121383428573,302.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8241174817085266,1.0,0.3031716644763946,285.0141906738281,284.95001220703125,300.89617919921875,292.6506042480469,300.9057922363281,302.9981384277344,285.03924560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.459214299917221,0.8153055906295776,0.8153055906295776,0.0,7.771419525146484,410.0,14644.9541015625,0.0,1768.974853515625,1.0,283.0332946777344,284.21148681640625,295.5613708496094,296.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,33747.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762662351131439,1.0,0.0,0.0,2.9770326614379883,2.977050304412842,5.913717018302123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.13818359375,0.0,891.677001953125,1895.4371337890625,0.0,439.2268981933594,0.7555487155914307,1.0,0.0,3.0,1.0,0.0
18107700,303.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8241174817085266,1.0,0.060692511498928,303.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8241174817085266,1.0,0.0639121383428573,302.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8241174817085266,1.0,0.0472052879631519,302.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8241174817085266,1.0,0.0639121383428573,302.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8241174817085266,1.0,0.3031716644763946,285.057373046875,284.95001220703125,300.90545654296875,292.6452941894531,300.9150695800781,303.0033874511719,285.0691223144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.459203839302063,0.8738144636154175,0.8738144636154175,0.0,7.771304130554199,410.0,14524.580078125,0.0,1768.9749755859375,1.0,283.1243591308594,284.22760009765625,295.5633850097656,296.6204528808594,293.1499938964844,293.1499938964844,283.1499938964844,29492.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683732986450195,1.0,0.0,0.0,3.1328330039978027,3.1328511238098145,6.548891633428866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.61279296875,0.0,988.5255737304688,1895.4371337890625,0.0,418.81939697265625,0.7849957346916199,1.0,0.0,3.0,1.0,0.0
18107760,303.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8241174817085266,1.0,0.0606925152242183,303.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8241174817085266,1.0,0.0639121383428573,302.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8241174817085266,1.0,0.0472052916884422,302.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8241174817085266,1.0,0.0639121383428573,302.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8241174817085266,1.0,0.303171694278717,285.0741882324219,284.95001220703125,300.91461181640625,292.6402282714844,300.9242553710937,303.0086669921875,285.0732727050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.459195464849472,0.9246785044670104,0.9246785044670104,0.0,7.771212577819824,410.0,14586.94140625,0.0,1768.97509765625,1.0,283.1445007324219,284.2107238769531,295.5929260253906,296.6683959960937,293.1499938964844,293.1499938964844,283.04998779296875,28189.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653573930263519,1.0,0.0,0.0,3.2793407440185547,3.279359817504883,7.175734708653181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.00537109375,0.0,1106.0625,1895.4371337890625,0.0,411.2765197753906,0.8181825876235962,1.0,0.0,3.0,1.0,0.0
18107820,303.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0606925189495086,303.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0639121457934379,302.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0472052916884422,302.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0639121457934379,302.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.303171694278717,284.9724426269531,284.95001220703125,300.9325866699219,292.6310119628906,300.94219970703125,303.01824951171875,284.9560241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521529451012,0.4591846466064453,0.911778688430786,0.911778688430786,0.0,7.771093845367432,410.0,14746.1396484375,0.0,1768.9752197265625,1.0,283.0523986816406,284.0663146972656,295.6723022460937,296.7917175292969,293.1499938964844,293.1499938964844,282.75,31460.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758795499801636,1.0,0.0,0.0,3.487220048904419,3.487241744995117,8.11431789315975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.16845703125,0.0,1327.046142578125,1895.4371337890625,0.0,438.20404052734375,0.8647227883338928,1.0,0.0,3.0,1.0,0.0
18107880,303.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0606925189495086,303.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0639121457934379,302.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0472052916884422,302.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.0639121457934379,302.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241174817085266,1.0,0.303171694278717,284.9724426269531,284.95001220703125,300.9325866699219,292.6310119628906,300.94219970703125,303.01824951171875,284.9560241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521529451012,0.4591846466064453,0.911778688430786,0.911778688430786,0.0,7.771093845367432,410.0,14746.1396484375,0.0,1768.9752197265625,1.0,283.0523986816406,284.0663146972656,295.6723022460937,296.7917175292969,293.1499938964844,293.1499938964844,282.75,31460.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758795499801636,1.0,0.0,0.0,3.487220048904419,3.487241744995117,8.11431789315975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.16845703125,0.0,1327.046142578125,1895.4371337890625,0.0,438.20404052734375,0.8647227883338928,1.0,0.0,3.0,1.0,0.0
18107940,303.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0606925189495086,303.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0639121457934379,302.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0472052916884422,302.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0639121457934379,302.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.303171694278717,284.741455078125,284.95001220703125,300.95001220703125,292.6229858398437,300.9596252441406,303.02545166015625,284.73095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591811895370483,0.6992418766021729,0.6992418766021729,0.0,7.771055698394775,410.0,14808.6767578125,0.0,1768.9752197265625,1.0,282.7595520019531,283.8726501464844,295.7126159667969,296.8850402832031,293.1499938964844,293.1499938964844,283.04998779296875,49379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996048510074615,1.0,0.0,0.0,3.1426842212677,3.1427059173583984,6.590142334061966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.11865234375,0.0,1124.8028564453125,1895.4371337890625,0.0,505.7117004394531,0.8012202382087708,1.0,0.0,3.0,1.0,0.0
18108000,303.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0606925189495086,303.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0639121457934379,302.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0472052916884422,302.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.0639121457934379,302.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174817085266,1.0,0.303171694278717,284.741455078125,284.95001220703125,300.95001220703125,292.6229858398437,300.9596252441406,303.02545166015625,284.73095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591811895370483,0.6992418766021729,0.6992418766021729,0.0,7.771055698394775,410.0,14808.6767578125,0.0,1768.9752197265625,1.0,282.7595520019531,283.8726501464844,295.7126159667969,296.8850402832031,293.1499938964844,293.1499938964844,283.04998779296875,49379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996048510074615,1.0,0.0,0.0,3.1426842212677,3.1427059173583984,6.590142334061966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.11865234375,0.0,1124.8028564453125,1895.4371337890625,0.0,505.7117004394531,0.8012202382087708,1.0,0.0,3.0,1.0,0.0
18108060,303.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0606925189495086,303.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0639121457934379,302.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0472052916884422,302.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0639121457934379,302.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.303171694278717,285.0138854980469,284.95001220703125,300.9665832519531,292.6153259277344,300.9762268066406,303.0331726074219,285.0390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591865539550781,0.8156528472900391,0.8156528472900391,0.0,7.771114349365234,410.0,14579.7783203125,0.0,1768.97509765625,1.0,283.0333557128906,284.2048645019531,295.5262756347656,296.59869384765625,293.1499938964844,293.1499938964844,283.1499938964844,33773.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747518301010132,1.0,0.0,0.0,2.980405569076538,2.980423212051392,5.927124675508821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.95556640625,0.0,894.4061889648438,1895.4371337890625,0.0,435.2346801757813,0.7563075423240662,1.0,0.0,3.0,1.0,0.0
18108120,303.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0606925189495086,303.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0639121457934379,302.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0472052916884422,302.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.0639121457934379,302.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8241174817085266,1.0,0.303171694278717,285.0138854980469,284.95001220703125,300.9665832519531,292.6153259277344,300.9762268066406,303.0331726074219,285.0390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591865539550781,0.8156528472900391,0.8156528472900391,0.0,7.771114349365234,410.0,14579.7783203125,0.0,1768.97509765625,1.0,283.0333557128906,284.2048645019531,295.5262756347656,296.59869384765625,293.1499938964844,293.1499938964844,283.1499938964844,33773.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747518301010132,1.0,0.0,0.0,2.980405569076538,2.980423212051392,5.927124675508821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.95556640625,0.0,894.4061889648438,1895.4371337890625,0.0,435.2346801757813,0.7563075423240662,1.0,0.0,3.0,1.0,0.0
18108180,303.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8241174817085266,1.0,0.0606925152242183,303.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8241174817085266,1.0,0.0639121383428573,302.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8241174817085266,1.0,0.0472052879631519,302.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8241174817085266,1.0,0.0639121383428573,302.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8241174817085266,1.0,0.3031716644763946,285.0753479003906,284.95001220703125,300.9808044433594,292.6078186035156,300.99053955078125,303.0427551269531,285.076904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4591999351978302,0.9192298650741576,0.9192298650741576,0.0,7.771261692047119,410.0,14516.21875,0.0,1768.9749755859375,1.0,283.1441955566406,284.2116394042969,295.5542297363281,296.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,28261.458984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639875292778015,1.0,0.0,0.0,3.2589266300201416,3.2589457035064697,7.086674145284633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.87353515625,0.0,1088.353271484375,1895.4371337890625,0.0,407.8955383300781,0.8117437362670898,1.0,0.0,3.0,1.0,0.0
18108240,303.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8241174817085266,1.0,0.0606925152242183,303.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8241174817085266,1.0,0.0639121383428573,302.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8241174817085266,1.0,0.0472052879631519,302.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8241174817085266,1.0,0.0639121383428573,302.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8241174817085266,1.0,0.3031716644763946,285.0761108398437,284.95001220703125,300.98199462890625,292.6071472167969,300.9917297363281,303.0436096191406,285.0755310058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.459201455116272,0.9263851046562196,0.9263851046562196,0.0,7.771278381347656,410.0,14525.9150390625,0.0,1768.9749755859375,1.0,283.145751953125,284.2070617675781,295.56011962890625,296.6310119628906,293.1499938964844,293.1499938964844,283.04998779296875,28152.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638462364673614,1.0,0.0,0.0,3.2817952632904053,3.2818145751953125,7.186481525423005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.494140625,0.0,1108.0152587890625,1895.4371337890625,0.0,407.5483703613281,0.8187129497528076,1.0,0.0,3.0,1.0,0.0
18108300,303.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241174817085266,1.0,0.060692511498928,303.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241174817085266,1.0,0.0639121383428573,302.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241174817085266,1.0,0.0472052842378616,302.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241174817085266,1.0,0.0639121383428573,302.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241174817085266,1.0,0.3031716644763946,285.0389404296875,284.95001220703125,300.9892883300781,292.6028747558594,300.9990539550781,303.0486145019531,285.0094299316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592125117778778,0.9395381212234496,0.9395381212234496,0.0,7.77139949798584,410.0,14738.3984375,0.0,1768.974853515625,1.0,283.0678405761719,284.1097106933594,295.6217041015625,296.7401733398437,293.1499938964844,293.1499938964844,283.04998779296875,28925.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690679013729095,1.0,0.0,0.0,3.421006202697754,3.421026945114136,7.809101134625962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.6923828125,0.0,1243.4017333984375,1895.4371337890625,0.0,420.5762023925781,0.8482385873794556,1.0,0.0,3.0,1.0,0.0
18108360,303.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241174817085266,1.0,0.0606925040483474,303.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241174817085266,1.0,0.0639121308922767,302.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241174817085266,1.0,0.0472052805125713,302.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241174817085266,1.0,0.0639121308922767,302.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241174817085266,1.0,0.3031716346740722,284.9737548828125,284.95001220703125,300.99627685546875,292.5984802246094,301.0060729980469,303.0530700683594,284.9574890136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.003452151780948,0.4592263102531433,0.9137879610061646,0.9137879610061646,0.0,7.771551132202148,410.0,14688.021484375,0.0,1768.9747314453125,1.0,283.0529479980469,284.0619506835937,295.6416015625,296.7570495605469,293.1499938964844,293.1499938964844,282.75,31412.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749173820018768,1.0,0.0,0.0,3.4910552501678467,3.491076946258545,8.132175821629062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.66943359375,0.0,1330.592529296875,1895.4371337890625,0.0,435.6693420410156,0.8655608892440796,1.0,0.0,3.0,1.0,0.0
18108420,303.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0606924928724765,303.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0639121159911155,302.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0472052730619907,302.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0639121159911155,302.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.3031715750694275,284.7413635253906,284.95001220703125,301.0094299316406,292.5892944335937,301.019287109375,303.0600891113281,284.7304077148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592638611793518,0.7008855938911438,0.7008855938911438,0.0,7.771963119506836,410.0,14754.9208984375,0.0,1768.9744873046875,1.0,282.759521484375,283.8653869628906,295.6817626953125,296.85113525390625,293.1499938964844,293.1499938964844,283.04998779296875,49246.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992422759532928,1.0,0.0,0.0,3.152367353439331,3.1523890495300293,6.63081550555944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0810546875,0.0,1132.402099609375,1895.4371337890625,0.0,504.6034851074219,0.80313640832901,1.0,0.0,3.0,1.0,0.0
18108480,303.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0606924928724765,303.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0639121159911155,302.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0472052730619907,302.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.0639121159911155,302.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8241174221038818,1.0,0.3031715750694275,284.7413635253906,284.95001220703125,301.0094299316406,292.5892944335937,301.019287109375,303.0600891113281,284.7304077148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592638611793518,0.7008855938911438,0.7008855938911438,0.0,7.771963119506836,410.0,14754.9208984375,0.0,1768.9744873046875,1.0,282.759521484375,283.8653869628906,295.6817626953125,296.85113525390625,293.1499938964844,293.1499938964844,283.04998779296875,49246.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992422759532928,1.0,0.0,0.0,3.152367353439331,3.1523890495300293,6.63081550555944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0810546875,0.0,1132.402099609375,1895.4371337890625,0.0,504.6034851074219,0.80313640832901,1.0,0.0,3.0,1.0,0.0
18108540,303.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.060692474246025,303.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.0639121010899543,302.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.0472052581608295,302.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.0639121010899543,302.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.3031714856624603,285.0122985839844,284.95001220703125,301.0214233398437,292.5796813964844,301.0313720703125,303.067626953125,285.0376281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.4593189060688019,0.8155558705329895,0.8155558705329895,0.0,7.772567272186279,410.0,14515.6865234375,0.0,1768.973876953125,1.0,283.0334777832031,284.1978759765625,295.49176025390625,296.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,33875.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746084809303283,1.0,0.0,0.0,2.9850833415985107,2.985101222991944,5.945744874225056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.60595703125,0.0,898.6001586914062,1895.4371337890625,0.0,434.8587036132813,0.7574339509010315,1.0,0.0,3.0,1.0,0.0
18108600,303.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.060692474246025,303.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.0639121010899543,302.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.0472052581608295,302.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.0639121010899543,302.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8241174221038818,1.0,0.3031714856624603,285.0122985839844,284.95001220703125,301.0214233398437,292.5796813964844,301.0313720703125,303.067626953125,285.0376281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.4593189060688019,0.8155558705329895,0.8155558705329895,0.0,7.772567272186279,410.0,14515.6865234375,0.0,1768.973876953125,1.0,283.0334777832031,284.1978759765625,295.49176025390625,296.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,33875.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746084809303283,1.0,0.0,0.0,2.9850833415985107,2.985101222991944,5.945744874225056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.60595703125,0.0,898.6001586914062,1895.4371337890625,0.0,434.8587036132813,0.7574339509010315,1.0,0.0,3.0,1.0,0.0
18108660,303.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.0606924518942832,303.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.0639120712876319,303.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.047205239534378,302.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.0639120712876319,302.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.3031713664531708,285.0754089355469,284.95001220703125,301.03228759765625,292.5696105957031,301.0423278808594,303.07781982421875,285.0749206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4593978226184845,0.9261583089828492,0.9261583089828492,0.0,7.773434162139893,410.0,14458.4736328125,0.0,1768.9732666015625,1.0,283.1457824707031,284.20135498046875,295.5225524902344,296.58984375,293.1499938964844,293.1499938964844,283.04998779296875,28207.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636847376823425,1.0,0.0,0.0,3.2842538356781006,3.284273147583008,7.197252216428751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.58984375,0.0,1110.5943603515625,1895.4371337890625,0.0,407.1519775390625,0.81931471824646,1.0,0.0,3.0,1.0,0.0
18108720,303.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.0606924518942832,303.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.0639120712876319,303.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.047205239534378,302.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.0639120712876319,302.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241173624992371,1.0,0.3031713664531708,285.0754089355469,284.95001220703125,301.03228759765625,292.5696105957031,301.0423278808594,303.07781982421875,285.0749206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4593978226184845,0.9261583089828492,0.9261583089828492,0.0,7.773434162139893,410.0,14458.4736328125,0.0,1768.9732666015625,1.0,283.1457824707031,284.20135498046875,295.5225524902344,296.58984375,293.1499938964844,293.1499938964844,283.04998779296875,28207.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636847376823425,1.0,0.0,0.0,3.2842538356781006,3.284273147583008,7.197252216428751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.58984375,0.0,1110.5943603515625,1895.4371337890625,0.0,407.1519775390625,0.81931471824646,1.0,0.0,3.0,1.0,0.0
18108780,303.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.0606924146413803,303.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.063912034034729,303.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.0472052134573459,302.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.063912034034729,302.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.3031711876392364,284.97283935546875,284.95001220703125,301.0419921875,292.55914306640625,301.0521240234375,303.0870666503906,284.9562683105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.4595083594322204,0.9133896827697754,0.9133896827697754,0.0,7.774648189544678,410.0,14617.2900390625,0.0,1768.97216796875,1.0,283.05242919921875,284.0558776855469,295.6026306152344,296.7140197753906,293.1499938964844,293.1499938964844,282.75,31450.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746978282928467,1.0,0.0,0.0,3.4928879737854004,3.492909669876098,8.14071597687871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.5498046875,0.0,1332.72314453125,1895.4371337890625,0.0,435.0930480957031,0.8659857511520386,1.0,0.0,3.0,1.0,0.0
18108840,303.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.0606924146413803,303.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.063912034034729,303.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.0472052134573459,302.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.063912034034729,302.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8241173028945923,1.0,0.3031711876392364,284.97283935546875,284.95001220703125,301.0419921875,292.55914306640625,301.0521240234375,303.0870666503906,284.9562683105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.4595083594322204,0.9133896827697754,0.9133896827697754,0.0,7.774648189544678,410.0,14617.2900390625,0.0,1768.97216796875,1.0,283.05242919921875,284.0558776855469,295.6026306152344,296.7140197753906,293.1499938964844,293.1499938964844,282.75,31450.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746978282928467,1.0,0.0,0.0,3.4928879737854004,3.492909669876098,8.14071597687871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.5498046875,0.0,1332.72314453125,1895.4371337890625,0.0,435.0930480957031,0.8659857511520386,1.0,0.0,3.0,1.0,0.0
18108900,303.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8241172432899475,1.0,0.0606923922896385,303.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8241172432899475,1.0,0.0639120116829872,303.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8241172432899475,1.0,0.0472051948308944,302.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8241172432899475,1.0,0.0639120116829872,302.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8241172432899475,1.0,0.3031710684299469,284.8652648925781,284.95001220703125,301.0464172363281,292.55377197265625,301.0566101074219,303.09088134765625,284.7978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521438647061,0.4595781862735748,0.8356218934059143,0.8356218934059143,0.0,7.775414943695068,410.0,15074.8935546875,0.0,1768.9715576171875,1.0,282.8031921386719,283.8583984375,295.6719665527344,296.885009765625,293.1499938964844,293.1499938964844,282.75,35726.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903435409069061,1.0,0.0,0.0,3.4859659671783447,3.4859883785247803,8.1084823477795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.18701171875,0.0,1356.260009765625,1895.4371337890625,0.0,478.173583984375,0.8661959171295166,1.0,0.0,3.0,1.0,0.0
18108960,303.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.8241171836853027,1.0,0.0606923662126064,303.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.8241171836853027,1.0,0.0639119818806648,303.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.8241171836853027,1.0,0.0472051724791526,302.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.8241171836853027,1.0,0.0639119818806648,302.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.8241171836853027,1.0,0.3031709492206573,284.7419128417969,284.95001220703125,301.0505676269531,292.5483093261719,301.060791015625,303.09381103515625,284.7307434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.003452142002061,0.4596592783927917,0.7006165981292725,0.7006165981292725,0.0,7.776305198669434,410.0,14680.662109375,0.0,1768.9708251953125,1.0,282.75982666015625,283.8612365722656,295.6402893066406,296.8053894042969,293.1499938964844,293.1499938964844,283.04998779296875,49272.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989031255245209,1.0,0.0,0.0,3.150162935256958,3.150184869766236,6.621544912377431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.71142578125,0.0,1130.6414794921875,1895.4371337890625,0.0,503.5691528320313,0.8026986122131348,1.0,0.0,3.0,1.0,0.0
18109020,303.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0606923028826713,303.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0639119148254394,303.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0472051240503788,302.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0639119148254394,302.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.3031706213951111,285.0115051269531,284.95001220703125,301.0580139160156,292.5370788574219,301.0683288574219,303.10107421875,285.036865234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598599672317505,0.8142094612121582,0.8142094612121582,0.0,7.778509616851807,410.0,14437.158203125,0.0,1768.968994140625,1.0,283.033447265625,284.1933288574219,295.4484558105469,296.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,33939.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741264283657074,1.0,0.0,0.0,2.980374336242676,2.9803919792175293,5.927000188421516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.669921875,0.0,895.3919677734375,1895.4371337890625,0.0,433.5968322753906,0.7564839720726013,1.0,0.0,3.0,1.0,0.0
18109080,303.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0606923028826713,303.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0639119148254394,303.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0472051240503788,302.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.0639119148254394,302.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8241170644760132,1.0,0.3031706213951111,285.0115051269531,284.95001220703125,301.0580139160156,292.5370788574219,301.0683288574219,303.10107421875,285.036865234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598599672317505,0.8142094612121582,0.8142094612121582,0.0,7.778509616851807,410.0,14437.158203125,0.0,1768.968994140625,1.0,283.033447265625,284.1933288574219,295.4484558105469,296.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,33939.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741264283657074,1.0,0.0,0.0,2.980374336242676,2.9803919792175293,5.927000188421516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.669921875,0.0,895.3919677734375,1895.4371337890625,0.0,433.5968322753906,0.7564839720726013,1.0,0.0,3.0,1.0,0.0
18109140,303.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0606922172009944,303.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0639118328690528,303.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0472050607204437,302.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0639118328690528,302.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.3031702041625976,285.0746459960937,284.95001220703125,301.0643005371094,292.5255126953125,301.0747375488281,303.1109924316406,285.0741271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446241378784,0.0034521312918514,0.4601201713085174,0.924333155155182,0.924333155155182,0.0,7.781368255615234,410.0,14377.373046875,0.0,1768.966552734375,1.0,283.145751953125,284.19708251953125,295.4779052734375,296.540283203125,293.1499938964844,293.1499938964844,283.04998779296875,28227.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630939066410064,1.0,0.0,0.0,3.279059886932373,3.2790791988372803,7.174506322371599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.39892578125,0.0,1106.0687255859375,1895.4371337890625,0.0,405.7048950195313,0.8181708455085754,1.0,0.0,3.0,1.0,0.0
18109200,303.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0606922172009944,303.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0639118328690528,303.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0472050607204437,302.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.0639118328690528,302.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8241168856620789,1.0,0.3031702041625976,285.0746459960937,284.95001220703125,301.0643005371094,292.5255126953125,301.0747375488281,303.1109924316406,285.0741271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446241378784,0.0034521312918514,0.4601201713085174,0.924333155155182,0.924333155155182,0.0,7.781368255615234,410.0,14377.373046875,0.0,1768.966552734375,1.0,283.145751953125,284.19708251953125,295.4779052734375,296.540283203125,293.1499938964844,293.1499938964844,283.04998779296875,28227.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630939066410064,1.0,0.0,0.0,3.279059886932373,3.2790791988372803,7.174506322371599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.39892578125,0.0,1106.0687255859375,1895.4371337890625,0.0,405.7048950195313,0.8181708455085754,1.0,0.0,3.0,1.0,0.0
18109260,303.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0606921128928661,303.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0639117211103439,303.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0472049787640571,302.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0639117211103439,302.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.3031696677207947,284.9720153808594,284.95001220703125,301.0694274902344,292.5136413574219,301.0799865722656,303.11993408203125,284.9554138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521236084401,0.4604494869709015,0.910986602306366,0.910986602306366,0.0,7.784987449645996,410.0,14532.9697265625,0.0,1768.963623046875,1.0,283.05242919921875,284.0519104003906,295.5570678710937,296.66326904296875,293.1499938964844,293.1499938964844,282.75,31492.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740927219390869,1.0,0.0,0.0,3.48653507232666,3.4865567684173584,8.111130114230036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.3779296875,0.0,1326.578369140625,1895.4371337890625,0.0,433.50872802734375,0.8645840883255005,1.0,0.0,3.0,1.0,0.0
18109320,303.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0606921128928661,303.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0639117211103439,303.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0472049787640571,302.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.0639117211103439,302.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8241167068481445,1.0,0.3031696677207947,284.9720153808594,284.95001220703125,301.0694274902344,292.5136413574219,301.0799865722656,303.11993408203125,284.9554138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521236084401,0.4604494869709015,0.910986602306366,0.910986602306366,0.0,7.784987449645996,410.0,14532.9697265625,0.0,1768.963623046875,1.0,283.05242919921875,284.0519104003906,295.5570678710937,296.66326904296875,293.1499938964844,293.1499938964844,282.75,31492.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740927219390869,1.0,0.0,0.0,3.48653507232666,3.4865567684173584,8.111130114230036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.3779296875,0.0,1326.578369140625,1895.4371337890625,0.0,433.50872802734375,0.8645840883255005,1.0,0.0,3.0,1.0,0.0
18109380,303.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0606919825077056,303.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0639115795493125,303.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0472048744559288,302.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0639115795493125,302.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.3031690120697021,284.7402648925781,284.95001220703125,301.07342529296875,292.5014953613281,301.0841064453125,303.1264343261719,284.7295837402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521142952144,0.4608567953109741,0.6973993182182312,0.6973993182182312,0.0,7.789465427398682,410.0,14588.5048828125,0.0,1768.9598388671875,1.0,282.75958251953125,283.8583679199219,295.5940246582031,296.7534484863281,293.1499938964844,293.1499938964844,283.04998779296875,49570.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984198212623596,1.0,0.0,0.0,3.135801076889038,3.1358227729797363,6.561306236108067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.42578125,0.0,1120.0386962890625,1895.4371337890625,0.0,502.0989990234375,0.7999047040939331,1.0,0.0,3.0,1.0,0.0
18109440,303.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0606919825077056,303.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0639115795493125,303.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0472048744559288,302.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.0639115795493125,302.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8241164088249207,1.0,0.3031690120697021,284.7402648925781,284.95001220703125,301.07342529296875,292.5014953613281,301.0841064453125,303.1264343261719,284.7295837402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521142952144,0.4608567953109741,0.6973993182182312,0.6973993182182312,0.0,7.789465427398682,410.0,14588.5048828125,0.0,1768.9598388671875,1.0,282.75958251953125,283.8583679199219,295.5940246582031,296.7534484863281,293.1499938964844,293.1499938964844,283.04998779296875,49570.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984198212623596,1.0,0.0,0.0,3.135801076889038,3.1358227729797363,6.561306236108067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.42578125,0.0,1120.0386962890625,1895.4371337890625,0.0,502.0989990234375,0.7999047040939331,1.0,0.0,3.0,1.0,0.0
