time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,303.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8241162896156311,1.0,0.0606919080018997,303.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8241162896156311,1.0,0.063911497592926,303.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8241162896156311,1.0,0.0472048185765743,302.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8241162896156311,1.0,0.063911497592926,302.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8241162896156311,1.0,0.3031686544418335,284.8370361328125,284.95001220703125,301.07501220703125,292.49530029296875,301.0857238769531,303.12921142578125,284.9231872558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935276985168,0.6432414054870605,0.0034521087072789,0.4610922038555145,0.699852705001831,0.699852705001831,0.0,7.792054176330566,410.0,13979.6484375,0.0,1768.9576416015625,1.0,282.9801940917969,284.1467590332031,295.4356994628906,296.4557189941406,293.1499938964844,293.1499938964844,283.04998779296875,49513.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848951697349548,1.0,0.0,0.0,2.7704315185546875,2.770450592041016,5.121394224261167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6181640625,0.0,833.8336791992188,1895.4371337890625,0.0,462.6970520019531,0.7322595715522766,1.0,0.0,3.0,1.0,0.0
18109560,303.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8241161108016968,1.0,0.0606918260455131,303.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8241161108016968,1.0,0.0639114156365394,303.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8241161108016968,1.0,0.0472047515213489,302.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8241161108016968,1.0,0.0639114156365394,302.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8241161108016968,1.0,0.30316823720932,285.01080322265625,284.95001220703125,301.0762939453125,292.4890441894531,301.0870666503906,303.1333923339844,285.0376281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64669269323349,0.6432405710220337,0.0034521028865128,0.4613498449325561,0.8111675977706909,0.8111675977706909,0.0,7.794888496398926,410.0,14345.7529296875,0.0,1768.955322265625,1.0,283.0333251953125,284.19354248046875,295.3986511230469,296.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,34020.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733458459377289,1.0,0.0,0.0,2.961791753768921,2.9618093967437744,5.853320885762514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.36767578125,0.0,881.804931640625,1895.4371337890625,0.0,431.5613098144531,0.75288987159729,1.0,0.0,3.0,1.0,0.0
18109620,303.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0606916360557079,303.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0639112144708633,303.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0472046062350273,302.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0639112144708633,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.3031672835350036,285.0743103027344,284.95001220703125,301.0780029296875,292.47637939453125,301.08892822265625,303.1430358886719,285.0733337402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520893823355,0.4619345664978027,0.921729326248169,0.921729326248169,0.0,7.801322937011719,410.0,14286.9404296875,0.0,1768.949951171875,1.0,283.1454772949219,284.1942138671875,295.4284362792969,296.4850158691406,293.1499938964844,293.1499938964844,283.04998779296875,28161.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622005820274353,1.0,0.0,0.0,3.2665483951568604,3.2665674686431885,7.119861038518138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.45458984375,0.0,1094.4520263671875,1895.4371337890625,0.0,403.5267639160156,0.8153353333473206,1.0,0.0,3.0,1.0,0.0
18109680,303.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0606916360557079,303.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0639112144708633,303.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0472046062350273,302.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.0639112144708633,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241156935691833,1.0,0.3031672835350036,285.0743103027344,284.95001220703125,301.0780029296875,292.47637939453125,301.08892822265625,303.1430358886719,285.0733337402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520893823355,0.4619345664978027,0.921729326248169,0.921729326248169,0.0,7.801322937011719,410.0,14286.9404296875,0.0,1768.949951171875,1.0,283.1454772949219,284.1942138671875,295.4284362792969,296.4850158691406,293.1499938964844,293.1499938964844,283.04998779296875,28161.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622005820274353,1.0,0.0,0.0,3.2665483951568604,3.2665674686431885,7.119861038518138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.45458984375,0.0,1094.4520263671875,1895.4371337890625,0.0,403.5267639160156,0.8153353333473206,1.0,0.0,3.0,1.0,0.0
18109740,303.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0606914199888706,303.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0639109835028648,303.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0472044385969638,302.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0639109835028648,302.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.3031662106513977,284.9708251953125,284.95001220703125,301.0785827636719,292.4634704589844,301.0896301269531,303.15167236328125,284.95416259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884613037109,0.6432363986968994,0.0034520735498517,0.4626145362854004,0.9071945548057556,0.9071945548057556,0.0,7.808810710906982,410.0,14438.5830078125,0.0,1768.9437255859375,1.0,283.052490234375,284.04913330078125,295.5071105957031,296.6073913574219,293.1499938964844,293.1499938964844,282.75,31512.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732477366924286,1.0,0.0,0.0,3.473761320114136,3.473782777786255,8.051804911701765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.38427734375,0.0,1313.8358154296875,1895.4371337890625,0.0,431.30615234375,0.8617209792137146,1.0,0.0,3.0,1.0,0.0
18109800,303.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0606914199888706,303.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0639109835028648,303.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0472044385969638,302.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.0639109835028648,302.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8241152763366699,1.0,0.3031662106513977,284.9708251953125,284.95001220703125,301.0785827636719,292.4634704589844,301.0896301269531,303.15167236328125,284.95416259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884613037109,0.6432363986968994,0.0034520735498517,0.4626145362854004,0.9071945548057556,0.9071945548057556,0.0,7.808810710906982,410.0,14438.5830078125,0.0,1768.9437255859375,1.0,283.052490234375,284.04913330078125,295.5071105957031,296.6073913574219,293.1499938964844,293.1499938964844,282.75,31512.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732477366924286,1.0,0.0,0.0,3.473761320114136,3.473782777786255,8.051804911701765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.38427734375,0.0,1313.8358154296875,1895.4371337890625,0.0,431.30615234375,0.8617209792137146,1.0,0.0,3.0,1.0,0.0
18109860,303.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0606911703944206,303.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0639107227325439,303.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0472042448818683,302.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0639107227325439,302.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.3031649589538574,284.73974609375,284.95001220703125,301.0780029296875,292.4503479003906,301.0892028808594,303.1578674316406,284.7294616699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520556218922,0.4633905291557312,0.6933835744857788,0.6933835744857788,0.0,7.817362308502197,410.0,14483.5986328125,0.0,1768.9366455078125,1.0,282.7597961425781,283.8582458496094,295.5432434082031,296.69635009765625,293.1499938964844,293.1499938964844,283.04998779296875,49851.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976604878902435,1.0,0.0,0.0,3.112966537475586,3.112988233566284,6.466097488555533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.65087890625,0.0,1102.135498046875,1895.4371337890625,0.0,499.7980346679688,0.7953003644943237,1.0,0.0,3.0,1.0,0.0
18109920,303.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0606911703944206,303.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0639107227325439,303.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0472042448818683,302.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.0639107227325439,302.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8241147398948669,1.0,0.3031649589538574,284.73974609375,284.95001220703125,301.0780029296875,292.4503479003906,301.0892028808594,303.1578674316406,284.7294616699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520556218922,0.4633905291557312,0.6933835744857788,0.6933835744857788,0.0,7.817362308502197,410.0,14483.5986328125,0.0,1768.9366455078125,1.0,282.7597961425781,283.8582458496094,295.5432434082031,296.69635009765625,293.1499938964844,293.1499938964844,283.04998779296875,49851.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976604878902435,1.0,0.0,0.0,3.112966537475586,3.112988233566284,6.466097488555533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.65087890625,0.0,1102.135498046875,1895.4371337890625,0.0,499.7980346679688,0.7953003644943237,1.0,0.0,3.0,1.0,0.0
18109980,303.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0606908909976482,303.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0639104321599006,303.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0472040250897407,302.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0639104321599006,302.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.3031635582447052,285.01239013671875,284.95001220703125,301.0762939453125,292.43707275390625,301.087646484375,303.16461181640625,285.0375061035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432309150695801,0.0034520353656262,0.4642599821090698,0.8089339137077332,0.8089339137077332,0.0,7.82695198059082,410.0,14249.880859375,0.0,1768.9285888671875,1.0,283.03277587890625,284.1915283203125,295.34649658203125,296.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,33866.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724120795726776,1.0,0.0,0.0,2.945258855819702,2.945276260375977,5.788156727248861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.8037109375,0.0,868.4754028320312,1895.4371337890625,0.0,429.1390380859375,0.7488139271736145,1.0,0.0,3.0,1.0,0.0
18110040,303.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0606908909976482,303.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0639104321599006,303.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0472040250897407,302.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.0639104321599006,302.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.824114203453064,1.0,0.3031635582447052,285.01239013671875,284.95001220703125,301.0762939453125,292.43707275390625,301.087646484375,303.16461181640625,285.0375061035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432309150695801,0.0034520353656262,0.4642599821090698,0.8089339137077332,0.8089339137077332,0.0,7.82695198059082,410.0,14249.880859375,0.0,1768.9285888671875,1.0,283.03277587890625,284.1915283203125,295.34649658203125,296.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,33866.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724120795726776,1.0,0.0,0.0,2.945258855819702,2.945276260375977,5.788156727248861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.8037109375,0.0,868.4754028320312,1895.4371337890625,0.0,429.1390380859375,0.7488139271736145,1.0,0.0,3.0,1.0,0.0
18110100,303.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241139054298401,1.0,0.0606907419860363,303.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241139054298401,1.0,0.0639102756977081,303.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241139054298401,1.0,0.0472039096057415,302.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241139054298401,1.0,0.0639102756977081,302.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241139054298401,1.0,0.3031628131866455,285.05523681640625,284.95001220703125,301.07501220703125,292.43035888671875,301.08642578125,303.1693115234375,285.0667419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813683509827,0.6432293653488159,0.0034520246554166,0.4647279977798462,0.8665983080863953,0.8665983080863953,0.0,7.832117080688477,410.0,14128.3662109375,0.0,1768.92431640625,1.0,283.1238098144531,284.20733642578125,295.3473205566406,296.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,29523.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644142091274261,1.0,0.0,0.0,3.1022043228149414,3.102222204208374,6.421464604500216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.1513671875,0.0,963.6622924804688,1895.4371337890625,0.0,408.9456176757813,0.7782410979270935,1.0,0.0,3.0,1.0,0.0
18110160,303.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8241136074066162,1.0,0.0606905817985534,303.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8241136074066162,1.0,0.0639101043343544,303.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8241136074066162,1.0,0.0472037866711616,302.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8241136074066162,1.0,0.0639101043343544,302.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8241136074066162,1.0,0.3031620383262634,285.07147216796875,284.95001220703125,301.07342529296875,292.4236145019531,301.0849304199219,303.1739807128906,285.0704040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.003452013246715,0.4652167558670044,0.9162467122077942,0.9162467122077942,0.0,7.837514400482178,410.0,14186.796875,0.0,1768.9197998046875,1.0,283.1443176269531,284.1908874511719,295.3759155273437,296.4258117675781,293.1499938964844,293.1499938964844,283.04998779296875,28189.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613939821720123,1.0,0.0,0.0,3.249275922775269,3.2492949962615967,7.044764629426936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.484375,0.0,1079.346435546875,1895.4371337890625,0.0,401.570068359375,0.8114567399024963,1.0,0.0,3.0,1.0,0.0
18110220,303.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.0606902502477169,303.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.0639097541570663,303.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.047203529626131,302.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.0639097541570663,302.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.3031603693962097,284.9691467285156,284.95001220703125,301.0694274902344,292.4100341796875,301.08111572265625,303.1824035644531,284.9525451660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763019561768,0.64322429895401,0.0034519892651587,0.4662508070468902,0.9009658098220824,0.9009658098220824,0.0,7.848941326141357,410.0,14336.1142578125,0.0,1768.910400390625,1.0,283.0525207519531,284.04766845703125,295.45318603515625,296.546875,293.1499938964844,293.1499938964844,282.75,31587.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722814559936523,1.0,0.0,0.0,3.454125165939331,3.45414662361145,7.961033929859695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.66552734375,0.0,1294.72802734375,1895.4371337890625,0.0,428.8013305664063,0.8573624491691589,1.0,0.0,3.0,1.0,0.0
18110280,303.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.0606902502477169,303.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.0639097541570663,303.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.047203529626131,302.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.0639097541570663,302.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241128921508789,1.0,0.3031603693962097,284.9691467285156,284.95001220703125,301.0694274902344,292.4100341796875,301.08111572265625,303.1824035644531,284.9525451660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763019561768,0.64322429895401,0.0034519892651587,0.4662508070468902,0.9009658098220824,0.9009658098220824,0.0,7.848941326141357,410.0,14336.1142578125,0.0,1768.910400390625,1.0,283.0525207519531,284.04766845703125,295.45318603515625,296.546875,293.1499938964844,293.1499938964844,282.75,31587.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722814559936523,1.0,0.0,0.0,3.454125165939331,3.45414662361145,7.961033929859695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.66552734375,0.0,1294.72802734375,1895.4371337890625,0.0,428.8013305664063,0.8573624491691589,1.0,0.0,3.0,1.0,0.0
18110340,303.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0606898963451385,303.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0639093816280365,303.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0472032539546489,302.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0639093816280365,302.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.3031586110591888,284.7397155761719,284.95001220703125,301.0643005371094,292.3963623046875,301.0761108398437,303.1884155273437,284.73004150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726064682007,0.6432206034660339,0.0034519636537879,0.4673480987548828,0.6875787973403931,0.6875787973403931,0.0,7.861080646514893,410.0,14367.9443359375,0.0,1768.9002685546875,1.0,282.76007080078125,283.8612976074219,295.4891967773437,296.6350402832031,293.1499938964844,293.1499938964844,283.04998779296875,50229.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966773986816406,1.0,0.0,0.0,3.078276395797729,3.0782978534698486,6.322787271528796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.84716796875,0.0,1075.0572509765625,1895.4371337890625,0.0,496.8351745605469,0.7883379459381104,1.0,0.0,3.0,1.0,0.0
18110400,303.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0606898963451385,303.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0639093816280365,303.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0472032539546489,302.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.0639093816280365,302.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241121768951416,1.0,0.3031586110591888,284.7397155761719,284.95001220703125,301.0643005371094,292.3963623046875,301.0761108398437,303.1884155273437,284.73004150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726064682007,0.6432206034660339,0.0034519636537879,0.4673480987548828,0.6875787973403931,0.6875787973403931,0.0,7.861080646514893,410.0,14367.9443359375,0.0,1768.9002685546875,1.0,282.76007080078125,283.8612976074219,295.4891967773437,296.6350402832031,293.1499938964844,293.1499938964844,283.04998779296875,50229.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966773986816406,1.0,0.0,0.0,3.078276395797729,3.0782978534698486,6.322787271528796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.84716796875,0.0,1075.0572509765625,1895.4371337890625,0.0,496.8351745605469,0.7883379459381104,1.0,0.0,3.0,1.0,0.0
18110460,303.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8241114616394043,1.0,0.0606895387172699,303.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8241114616394043,1.0,0.0639090090990066,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8241114616394043,1.0,0.0472029745578765,302.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8241114616394043,1.0,0.0639090090990066,302.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8241114616394043,1.0,0.3031568229198456,285.00848388671875,284.95001220703125,301.0581970214844,292.38299560546875,301.0701904296875,303.1947326660156,285.0375061035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466688513755798,0.6432169079780579,0.0034519378095865,0.4684560894966125,0.8001189231872559,0.8001189231872559,0.0,7.873351573944092,410.0,14135.70703125,0.0,1768.8900146484375,1.0,283.030517578125,284.1968078613281,295.2902526855469,296.3340148925781,293.1499938964844,293.1499938964844,283.04998779296875,34308.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716440439224243,1.0,0.0,0.0,2.9019811153411865,2.901998281478882,5.619303351522831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.97705078125,0.0,839.25830078125,1895.4371337890625,0.0,427.1570129394531,0.7423144578933716,1.0,0.0,3.0,1.0,0.0
18110520,303.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8241114616394043,1.0,0.060689527541399,303.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8241114616394043,1.0,0.0639089941978454,303.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8241114616394043,1.0,0.0472029671072959,302.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8241114616394043,1.0,0.0639089941978454,302.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8241114616394043,1.0,0.3031567633152008,285.01336669921875,284.95001220703125,301.0580139160156,292.382568359375,301.07000732421875,303.19500732421875,285.0384521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687321662903,0.6432167887687683,0.0034519371110945,0.4684908092021942,0.8046643733978271,0.8046643733978271,0.0,7.873736381530762,410.0,14145.53515625,0.0,1768.8897705078125,1.0,283.03204345703125,284.1944274902344,295.291015625,296.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,33775.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712157845497131,1.0,0.0,0.0,2.915216445922852,2.915233612060547,5.670677296620852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.23681640625,0.0,845.7330322265625,1895.4371337890625,0.0,426.0558776855469,0.742382824420929,1.0,0.0,3.0,1.0,0.0
18110580,303.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0606891512870788,303.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0639085993170738,303.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0472026728093624,302.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0639085993170738,302.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.3031548857688904,285.0718688964844,284.95001220703125,301.0505676269531,292.36871337890625,301.0627746582031,303.20428466796875,285.07080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432129144668579,0.0034519098699092,0.4696573317050934,0.9114544987678528,0.9114544987678528,0.0,7.886671543121338,410.0,14080.8681640625,0.0,1768.8790283203125,1.0,283.1453552246094,284.1928100585937,295.31982421875,296.36285400390625,293.1499938964844,293.1499938964844,283.1499938964844,28069.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598936736583709,1.0,0.0,0.0,3.223727464675904,3.223746061325073,6.934416774129204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.92919921875,0.0,1056.2110595703125,1895.4371337890625,0.0,397.9554748535156,0.800635576248169,1.0,0.0,3.0,1.0,0.0
18110640,303.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0606891512870788,303.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0639085993170738,303.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0472026728093624,302.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.0639085993170738,302.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8241106867790222,1.0,0.3031548857688904,285.0718688964844,284.95001220703125,301.0505676269531,292.36871337890625,301.0627746582031,303.20428466796875,285.07080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432129144668579,0.0034519098699092,0.4696573317050934,0.9114544987678528,0.9114544987678528,0.0,7.886671543121338,410.0,14080.8681640625,0.0,1768.8790283203125,1.0,283.1453552246094,284.1928100585937,295.31982421875,296.36285400390625,293.1499938964844,293.1499938964844,283.1499938964844,28069.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598936736583709,1.0,0.0,0.0,3.223727464675904,3.223746061325073,6.934416774129204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.92919921875,0.0,1056.2110595703125,1895.4371337890625,0.0,397.9554748535156,0.800635576248169,1.0,0.0,3.0,1.0,0.0
18110700,303.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8241103291511536,1.0,0.0606889650225639,303.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8241103291511536,1.0,0.0639084056019783,303.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8241103291511536,1.0,0.0472025275230407,302.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8241103291511536,1.0,0.0639084056019783,302.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8241103291511536,1.0,0.303153932094574,285.0602111816406,284.95001220703125,301.0464172363281,292.3617858886719,301.0587158203125,303.2087707519531,285.0526428222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628313064575,0.6432109475135803,0.0034518961329013,0.470241904258728,0.9428076148033142,0.9428076148033142,0.0,7.89315938949585,410.0,14099.28125,0.0,1768.8736572265625,1.0,283.1491394042969,284.1628112792969,295.3528137207031,296.407958984375,293.1499938964844,293.1499938964844,283.1499938964844,27822.611328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610704779624939,1.0,0.0,0.0,3.3374452590942383,3.3374648094177246,7.432272468577139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.42138671875,0.0,1156.4990234375,1895.4371337890625,0.0,400.7879333496094,0.8279973268508911,1.0,0.0,3.0,1.0,0.0
18110760,303.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8241099119186401,1.0,0.0606887750327587,303.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8241099119186401,1.0,0.0639082044363021,303.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8241099119186401,1.0,0.0472023822367191,302.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8241099119186401,1.0,0.0639082044363021,302.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8241099119186401,1.0,0.3031530082225799,285.0392761230469,284.95001220703125,301.0419921875,292.3548278808594,301.05438232421875,303.2129821777344,285.0312805175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609239578247,0.6432090401649475,0.0034518826287239,0.4708228707313537,0.9618675708770752,0.9618675708770752,0.0,7.899610996246338,410.0,14108.009765625,0.0,1768.8682861328125,1.0,283.1498413085937,284.1331481933594,295.3725280761719,296.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,28433.783203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643558859825134,1.0,0.0,0.0,3.440579891204834,3.4406003952026367,7.89871705819678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.9775390625,0.0,1259.0572509765625,1895.4371337890625,0.0,408.8019409179688,0.8545847535133362,1.0,0.0,3.0,1.0,0.0
18110820,303.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0606884099543094,303.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0639078170061111,303.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0472020953893661,302.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0639078170061111,302.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.3031511604785919,284.9994201660156,284.95001220703125,301.03228759765625,292.3409118652344,301.0448608398437,303.22076416015625,284.99322509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432052254676819,0.0034518560860306,0.471960037946701,0.9806267619132996,0.9806267619132996,0.0,7.912250518798828,410.0,14118.7890625,0.0,1768.8577880859375,1.0,283.1499938964844,284.0821228027344,295.3741149902344,296.4527282714844,293.1499938964844,293.1499938964844,283.04998779296875,30556.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717013239860534,1.0,0.0,0.0,3.628719329833984,3.628742218017578,8.786178682385071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.865234375,0.0,1469.12841796875,1895.4371337890625,0.0,427.3045349121094,0.8980432152748108,1.0,0.0,3.0,1.0,0.0
18110880,303.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0606884099543094,303.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0639078170061111,303.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0472020953893661,302.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.0639078170061111,302.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241091966629028,1.0,0.3031511604785919,284.9994201660156,284.95001220703125,301.03228759765625,292.3409118652344,301.0448608398437,303.22076416015625,284.99322509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432052254676819,0.0034518560860306,0.471960037946701,0.9806267619132996,0.9806267619132996,0.0,7.912250518798828,410.0,14118.7890625,0.0,1768.8577880859375,1.0,283.1499938964844,284.0821228027344,295.3741149902344,296.4527282714844,293.1499938964844,293.1499938964844,283.04998779296875,30556.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717013239860534,1.0,0.0,0.0,3.628719329833984,3.628742218017578,8.786178682385071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.865234375,0.0,1469.12841796875,1895.4371337890625,0.0,427.3045349121094,0.8980432152748108,1.0,0.0,3.0,1.0,0.0
18110940,303.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0606880597770214,303.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0639074519276619,303.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0472018234431743,302.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0639074519276619,302.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.3031494319438934,284.9015197753906,284.95001220703125,301.0214233398437,292.3269958496094,301.0342102050781,303.22772216796875,284.8901062011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730392098426819,0.9186325073242188,0.9186325073242188,0.0,7.924259185791016,410.0,14223.611328125,0.0,1768.8477783203125,1.0,283.0517578125,283.969482421875,295.3728332519531,296.4761047363281,293.1499938964844,293.1499938964844,282.75,34766.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827213883399963,1.0,0.0,0.0,3.708086252212525,3.708110809326172,9.174722777061106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.16845703125,0.0,1589.380859375,1895.4371337890625,0.0,456.6663513183594,0.9166606068611144,1.0,0.0,3.0,1.0,0.0
18111000,303.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0606880597770214,303.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0639074519276619,303.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0472018234431743,302.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.0639074519276619,302.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8241084814071655,1.0,0.3031494319438934,284.9015197753906,284.95001220703125,301.0214233398437,292.3269958496094,301.0342102050781,303.22772216796875,284.8901062011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730392098426819,0.9186325073242188,0.9186325073242188,0.0,7.924259185791016,410.0,14223.611328125,0.0,1768.8477783203125,1.0,283.0517578125,283.969482421875,295.3728332519531,296.4761047363281,293.1499938964844,293.1499938964844,282.75,34766.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827213883399963,1.0,0.0,0.0,3.708086252212525,3.708110809326172,9.174722777061106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.16845703125,0.0,1589.380859375,1895.4371337890625,0.0,456.6663513183594,0.9166606068611144,1.0,0.0,3.0,1.0,0.0
18111060,303.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0606877394020557,303.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0639071092009544,303.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0472015738487243,302.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0639071092009544,302.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.3031478226184845,284.6896667480469,284.95001220703125,301.0094299316406,292.3130798339844,301.0223999023437,303.23297119140625,284.68603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431982517242432,0.0034518076572567,0.4740296006202698,0.677351713180542,0.677351713180542,0.0,7.935291767120361,410.0,14208.9169921875,0.0,1768.838623046875,1.0,282.75830078125,283.8133544921875,295.3780212402344,296.5164794921875,293.1499938964844,293.1499938964844,283.04998779296875,55354.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010432004928589,1.0,0.0,0.0,3.165306568145752,3.1653294563293457,6.685360744995705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.203369140625,0.0,1183.4056396484375,1895.4371337890625,0.0,510.1323852539063,0.8110807538032532,1.0,0.0,3.0,1.0,0.0
18111120,303.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0606877394020557,303.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0639071092009544,303.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0472015738487243,302.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.0639071092009544,302.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.824107825756073,1.0,0.3031478226184845,284.6896667480469,284.95001220703125,301.0094299316406,292.3130798339844,301.0223999023437,303.23297119140625,284.68603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431982517242432,0.0034518076572567,0.4740296006202698,0.677351713180542,0.677351713180542,0.0,7.935291767120361,410.0,14208.9169921875,0.0,1768.838623046875,1.0,282.75830078125,283.8133544921875,295.3780212402344,296.5164794921875,293.1499938964844,293.1499938964844,283.04998779296875,55354.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010432004928589,1.0,0.0,0.0,3.165306568145752,3.1653294563293457,6.685360744995705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.203369140625,0.0,1183.4056396484375,1895.4371337890625,0.0,510.1323852539063,0.8110807538032532,1.0,0.0,3.0,1.0,0.0
18111180,303.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.0606874600052833,303.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.0639068186283111,303.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.047201357781887,302.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.0639068186283111,302.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.3031464219093323,284.9969482421875,284.95001220703125,300.99627685546875,292.2991943359375,301.00946044921875,303.2394714355469,285.02392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466470956802368,0.6431953310966492,0.00345178716816,0.4749000370502472,0.7954856157302856,0.7954856157302856,0.0,7.944996833801269,410.0,13995.0048828125,0.0,1768.83056640625,1.0,283.0324401855469,284.1801452636719,295.1800537109375,296.2108459472656,293.1499938964844,293.1499938964844,283.1499938964844,35228.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693789482116699,1.0,0.0,0.0,2.9202864170074463,2.9203040599823,5.69041901599121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.86865234375,0.0,858.1505737304688,1895.4371337890625,0.0,421.3653259277344,0.7452442646026611,1.0,0.0,3.0,1.0,0.0
18111240,303.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.0606874600052833,303.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.0639068186283111,303.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.047201357781887,302.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.0639068186283111,302.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241072297096252,1.0,0.3031464219093323,284.9969482421875,284.95001220703125,300.99627685546875,292.2991943359375,301.00946044921875,303.2394714355469,285.02392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466470956802368,0.6431953310966492,0.00345178716816,0.4749000370502472,0.7954856157302856,0.7954856157302856,0.0,7.944996833801269,410.0,13995.0048828125,0.0,1768.83056640625,1.0,283.0324401855469,284.1801452636719,295.1800537109375,296.2108459472656,293.1499938964844,293.1499938964844,283.1499938964844,35228.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693789482116699,1.0,0.0,0.0,2.9202864170074463,2.9203040599823,5.69041901599121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.86865234375,0.0,858.1505737304688,1895.4371337890625,0.0,421.3653259277344,0.7452442646026611,1.0,0.0,3.0,1.0,0.0
18111300,303.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8241069912910461,1.0,0.0606873370707035,303.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8241069912910461,1.0,0.0639066845178604,303.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8241069912910461,1.0,0.0472012609243392,302.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8241069912910461,1.0,0.0639066845178604,302.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8241069912910461,1.0,0.3031457960605621,285.0421142578125,284.95001220703125,300.9892883300781,292.29229736328125,301.0025634765625,303.2441711425781,285.05389404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466458439826965,0.6431940793991089,0.0034517783205956,0.4752806425094604,0.8500567078590393,0.8500567078590393,0.0,7.949243545532227,410.0,13867.251953125,0.0,1768.8270263671875,1.0,283.1233215332031,284.1976318359375,295.1893615722656,296.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,30358.263671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598282277584076,1.0,0.0,0.0,3.0695221424102783,3.069539785385132,6.286875304795103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.3515625,0.0,942.6697998046876,1895.4371337890625,0.0,397.7985534667969,0.7718738913536072,1.0,0.0,3.0,1.0,0.0
18111360,303.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.824106752872467,1.0,0.0606872253119945,303.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.824106752872467,1.0,0.0639065727591514,303.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.824106752872467,1.0,0.0472011752426624,302.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.824106752872467,1.0,0.0639065727591514,302.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.824106752872467,1.0,0.3031452596187591,285.0596923828125,284.95001220703125,300.98199462890625,292.285400390625,300.9953918457031,303.2489013671875,285.0592041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466447114944458,0.6431928873062134,0.0034517704043537,0.4756198525428772,0.8964357376098633,0.8964357376098633,0.0,7.953029155731201,410.0,13922.8232421875,0.0,1768.823974609375,1.0,283.1441345214844,284.1842041015625,295.22662353515625,296.2543334960937,293.1499938964844,293.1499938964844,283.1499938964844,28785.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561729431152344,1.0,0.0,0.0,3.2079734802246094,3.2079923152923584,6.866807211736159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.169921875,0.0,1047.3095703125,1895.4371337890625,0.0,389.12939453125,0.7978036403656006,1.0,0.0,3.0,1.0,0.0
18111420,303.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0606870502233505,303.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0639063864946365,303.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0472010411322116,302.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0639063864946365,302.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.3031443953514099,285.0316772460937,284.95001220703125,300.9665832519531,292.27166748046875,300.9801940917969,303.2577514648437,285.0242004394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466428637504578,0.6431910991668701,0.0034517575986683,0.4761598110198974,0.943167209625244,0.943167209625244,0.0,7.95905876159668,410.0,13947.234375,0.0,1768.8189697265625,1.0,283.1498718261719,284.1307373046875,295.2894287109375,296.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,28856.947265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607679843902588,1.0,0.0,0.0,3.4093265533447266,3.40934681892395,7.755868978165381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.3505859375,0.0,1231.608154296875,1895.4371337890625,0.0,400.0579833984375,0.8478851318359375,1.0,0.0,3.0,1.0,0.0
