time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111480,303.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0606870502233505,303.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0639063864946365,303.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0472010411322116,302.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.0639063864946365,302.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8241064548492432,1.0,0.3031443953514099,285.0316772460937,284.95001220703125,300.9665832519531,292.27166748046875,300.9801940917969,303.2577514648437,285.0242004394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466428637504578,0.6431910991668701,0.0034517575986683,0.4761598110198974,0.943167209625244,0.943167209625244,0.0,7.95905876159668,410.0,13947.234375,0.0,1768.8189697265625,1.0,283.1498718261719,284.1307373046875,295.2894287109375,296.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,28856.947265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607679843902588,1.0,0.0,0.0,3.4093265533447266,3.40934681892395,7.755868978165381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.3505859375,0.0,1231.608154296875,1895.4371337890625,0.0,400.0579833984375,0.8478851318359375,1.0,0.0,3.0,1.0,0.0
18111540,303.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0606869421899318,303.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0639062747359275,303.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0472009554505348,302.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0639062747359275,302.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.3031438589096069,284.9936828613281,284.95001220703125,300.95001220703125,292.2580261230469,300.9638366699219,303.2657775878906,284.9877014160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764933586120605,0.9588088393211364,0.9588088393211364,0.0,7.962784767150879,410.0,13957.2021484375,0.0,1768.81591796875,1.0,283.1499938964844,284.0823669433594,295.2953491210937,296.3627319335937,293.1499938964844,293.1499938964844,283.04998779296875,30876.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690537750720978,1.0,0.0,0.0,3.58586049079895,3.5858829021453857,8.579856967116939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.88671875,0.0,1425.3143310546875,1895.4371337890625,0.0,420.5404052734375,0.8886128664016724,1.0,0.0,3.0,1.0,0.0
18111600,303.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0606869421899318,303.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0639062747359275,303.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0472009554505348,302.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.0639062747359275,302.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8241062164306641,1.0,0.3031438589096069,284.9936828613281,284.95001220703125,300.95001220703125,292.2580261230469,300.9638366699219,303.2657775878906,284.9877014160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764933586120605,0.9588088393211364,0.9588088393211364,0.0,7.962784767150879,410.0,13957.2021484375,0.0,1768.81591796875,1.0,283.1499938964844,284.0823669433594,295.2953491210937,296.3627319335937,293.1499938964844,293.1499938964844,283.04998779296875,30876.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690537750720978,1.0,0.0,0.0,3.58586049079895,3.5858829021453857,8.579856967116939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.88671875,0.0,1425.3143310546875,1895.4371337890625,0.0,420.5404052734375,0.8886128664016724,1.0,0.0,3.0,1.0,0.0
18111660,303.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0606868714094162,303.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0639062002301216,303.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0472008995711803,302.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0639062002301216,302.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.3031435012817383,284.8976745605469,284.95001220703125,300.9326171875,292.2442321777344,300.9466247558594,303.27294921875,284.8866882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646640956401825,0.6431892514228821,0.0034517445601522,0.4767130315303802,0.8948411345481873,0.8948411345481873,0.0,7.965240001678467,410.0,14055.0439453125,0.0,1768.8138427734375,1.0,283.0518798828125,283.9738464355469,295.29364013671875,296.38641357421875,293.1499938964844,293.1499938964844,282.75,35366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808185994625091,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870281362760579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.85546875,0.0,1524.0384521484375,1895.4371337890625,0.0,451.4535217285156,0.9030874967575072,1.0,0.0,3.0,1.0,0.0
18111720,303.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0606868714094162,303.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0639062002301216,303.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0472008995711803,302.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.0639062002301216,302.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8241060376167297,1.0,0.3031435012817383,284.8976745605469,284.95001220703125,300.9326171875,292.2442321777344,300.9466247558594,303.27294921875,284.8866882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646640956401825,0.6431892514228821,0.0034517445601522,0.4767130315303802,0.8948411345481873,0.8948411345481873,0.0,7.965240001678467,410.0,14055.0439453125,0.0,1768.8138427734375,1.0,283.0518798828125,283.9738464355469,295.29364013671875,296.38641357421875,293.1499938964844,293.1499938964844,282.75,35366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808185994625091,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870281362760579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.85546875,0.0,1524.0384521484375,1895.4371337890625,0.0,451.4535217285156,0.9030874967575072,1.0,0.0,3.0,1.0,0.0
18111780,303.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0606868006289005,303.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0639061257243156,303.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0472008474171161,302.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0639061257243156,302.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.3031431436538696,284.6941833496094,284.95001220703125,300.9147644042969,292.2301025390625,300.928955078125,303.2784729003906,284.69366455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466402411460876,0.6431884765625,0.0034517394378781,0.4769293069839477,0.6587980389595032,0.6587980389595032,0.0,7.967657089233398,410.0,13990.59375,0.0,1768.8118896484375,1.0,282.75909423828125,283.8380126953125,295.295654296875,296.4212341308594,293.1499938964844,293.1499938964844,283.04998779296875,56733.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992466866970062,1.0,0.0,0.0,3.039823532104492,3.0398457050323486,6.165809054436977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.73046875,0.0,1083.5677490234375,1895.4371337890625,0.0,504.6170043945313,0.7864980697631836,1.0,0.0,3.0,1.0,0.0
18111840,303.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0606868006289005,303.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0639061257243156,303.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0472008474171161,302.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.0639061257243156,302.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241059184074402,1.0,0.3031431436538696,284.6941833496094,284.95001220703125,300.9147644042969,292.2301025390625,300.928955078125,303.2784729003906,284.69366455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466402411460876,0.6431884765625,0.0034517394378781,0.4769293069839477,0.6587980389595032,0.6587980389595032,0.0,7.967657089233398,410.0,13990.59375,0.0,1768.8118896484375,1.0,282.75909423828125,283.8380126953125,295.295654296875,296.4212341308594,293.1499938964844,293.1499938964844,283.04998779296875,56733.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992466866970062,1.0,0.0,0.0,3.039823532104492,3.0398457050323486,6.165809054436977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.73046875,0.0,1083.5677490234375,1895.4371337890625,0.0,504.6170043945313,0.7864980697631836,1.0,0.0,3.0,1.0,0.0
18111900,303.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8241058588027954,1.0,0.0606867671012878,303.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8241058588027954,1.0,0.0639060884714126,303.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8241058588027954,1.0,0.0472008176147937,302.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8241058588027954,1.0,0.0639060884714126,302.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8241058588027954,1.0,0.3031429648399353,284.8184814453125,284.95001220703125,300.9056701660156,292.222900390625,300.9199523925781,303.2810974121094,284.9141845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646639883518219,0.6431881189346313,0.0034517371095716,0.4770359098911285,0.6689374446868896,0.6689374446868896,0.0,7.968848705291748,410.0,13410.076171875,0.0,1768.8109130859375,1.0,282.9745178222656,284.1604919433594,295.1283874511719,296.1048889160156,293.1499938964844,293.1499938964844,283.04998779296875,53150.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481818675994873,1.0,0.0,0.0,2.606328248977661,2.606346607208252,4.532643629318045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.3544921875,0.0,744.1070556640625,1895.4371337890625,0.0,454.1856384277344,0.7048365473747253,1.0,0.0,3.0,1.0,0.0
18111960,303.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8241057991981506,1.0,0.0606867335736751,303.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8241057991981506,1.0,0.0639060512185096,303.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8241057991981506,1.0,0.0472007915377616,302.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8241057991981506,1.0,0.0639060512185096,302.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8241057991981506,1.0,0.303142786026001,285.0070495605469,284.95001220703125,300.896484375,292.2156066894531,300.9108581542969,303.2852783203125,285.0336608886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466395258903503,0.6431878209114075,0.0034517345484346,0.4771412909030914,0.7871006727218628,0.7871006727218628,0.0,7.970026969909668,410.0,13833.7041015625,0.0,1768.8099365234375,1.0,283.0305480957031,284.2010498046875,295.0939636230469,296.11279296875,293.1499938964844,293.1499938964844,283.1499938964844,34593.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671898186206817,1.0,0.0,0.0,2.834479570388794,2.834496259689331,5.360927843867103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.56103515625,0.0,792.8653564453125,1895.4371337890625,0.0,415.8430786132813,0.726416289806366,1.0,0.0,3.0,1.0,0.0
18112020,303.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0606866665184497,303.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0639059841632843,303.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0472007393836975,302.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0639059841632843,302.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.3031424582004547,285.0618896484375,284.95001220703125,300.8778076171875,292.2008056640625,300.8923645019531,303.2948608398437,285.0606384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638810634613,0.6431871056556702,0.003451729658991,0.4773481786251068,0.8863351941108704,0.8863351941108704,0.0,7.972340106964111,410.0,13756.2919921875,0.0,1768.8079833984375,1.0,283.14483642578125,284.1945495605469,295.1410217285156,296.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,28355.802734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536897540092468,1.0,0.0,0.0,3.142533540725708,3.14255166053772,6.589510235244234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.703125,0.0,989.2359008789062,1895.4371337890625,0.0,383.3460083007813,0.7827814817428589,1.0,0.0,3.0,1.0,0.0
18112080,303.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0606866665184497,303.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0639059841632843,303.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0472007393836975,302.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.0639059841632843,302.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241056203842163,1.0,0.3031424582004547,285.0618896484375,284.95001220703125,300.8778076171875,292.2008056640625,300.8923645019531,303.2948608398437,285.0606384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638810634613,0.6431871056556702,0.003451729658991,0.4773481786251068,0.8863351941108704,0.8863351941108704,0.0,7.972340106964111,410.0,13756.2919921875,0.0,1768.8079833984375,1.0,283.14483642578125,284.1945495605469,295.1410217285156,296.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,28355.802734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536897540092468,1.0,0.0,0.0,3.142533540725708,3.14255166053772,6.589510235244234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.703125,0.0,989.2359008789062,1895.4371337890625,0.0,383.3460083007813,0.7827814817428589,1.0,0.0,3.0,1.0,0.0
18112140,303.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0606865994632244,303.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0639059096574783,303.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0472006909549236,302.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0639059096574783,302.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.3031421303749084,285.02899169921875,284.95001220703125,300.8587646484375,292.1856994628906,300.8734741210937,303.3037414550781,285.0209655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466381549835205,0.6431863903999329,0.0034517250023782,0.4775491058826446,0.929284691810608,0.929284691810608,0.0,7.974587440490723,410.0,13781.43359375,0.0,1768.80615234375,1.0,283.1497802734375,284.1356811523437,295.2046813964844,296.245849609375,293.1499938964844,293.1499938964844,283.1499938964844,28650.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588428437709808,1.0,0.0,0.0,3.3522582054138184,3.352278232574463,7.498393870264408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.27001953125,0.0,1175.954833984375,1895.4371337890625,0.0,395.4429626464844,0.834889829158783,1.0,0.0,3.0,1.0,0.0
18112200,303.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0606865994632244,303.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0639059096574783,303.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0472006909549236,302.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.0639059096574783,302.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241055011749268,1.0,0.3031421303749084,285.02899169921875,284.95001220703125,300.8587646484375,292.1856994628906,300.8734741210937,303.3037414550781,285.0209655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466381549835205,0.6431863903999329,0.0034517250023782,0.4775491058826446,0.929284691810608,0.929284691810608,0.0,7.974587440490723,410.0,13781.43359375,0.0,1768.80615234375,1.0,283.1497802734375,284.1356811523437,295.2046813964844,296.245849609375,293.1499938964844,293.1499938964844,283.1499938964844,28650.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588428437709808,1.0,0.0,0.0,3.3522582054138184,3.352278232574463,7.498393870264408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.27001953125,0.0,1175.954833984375,1895.4371337890625,0.0,395.4429626464844,0.834889829158783,1.0,0.0,3.0,1.0,0.0
18112260,303.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0606865361332893,303.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0639058426022529,303.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0472006388008594,302.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0639058426022529,302.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.3031418323516845,284.989013671875,284.95001220703125,300.8393859863281,292.1703186035156,300.8542785644531,303.31170654296875,284.9828186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646637499332428,0.6431857347488403,0.0034517203457653,0.4777432680130005,0.9410476088523864,0.9410476088523864,0.0,7.976759910583496,410.0,13787.73828125,0.0,1768.8043212890625,1.0,283.1499938964844,284.0857238769531,295.2091979980469,296.2662353515625,293.1499938964844,293.1499938964844,283.04998779296875,30862.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674588441848755,1.0,0.0,0.0,3.5298619270324707,3.529884099960327,8.31397585443483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.8271484375,0.0,1366.39453125,1895.4371337890625,0.0,416.5177612304688,0.8759733438491821,1.0,0.0,3.0,1.0,0.0
18112320,303.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0606865361332893,303.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0639058426022529,303.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0472006388008594,302.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.0639058426022529,302.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8241053819656372,1.0,0.3031418323516845,284.989013671875,284.95001220703125,300.8393859863281,292.1703186035156,300.8542785644531,303.31170654296875,284.9828186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646637499332428,0.6431857347488403,0.0034517203457653,0.4777432680130005,0.9410476088523864,0.9410476088523864,0.0,7.976759910583496,410.0,13787.73828125,0.0,1768.8043212890625,1.0,283.1499938964844,284.0857238769531,295.2091979980469,296.2662353515625,293.1499938964844,293.1499938964844,283.04998779296875,30862.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674588441848755,1.0,0.0,0.0,3.5298619270324707,3.529884099960327,8.31397585443483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.8271484375,0.0,1366.39453125,1895.4371337890625,0.0,416.5177612304688,0.8759733438491821,1.0,0.0,3.0,1.0,0.0
18112380,303.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0606864765286445,303.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0639057829976081,303.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0472005940973758,302.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0639057829976081,302.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.3031415045261383,284.8934020996094,284.95001220703125,300.8196716308594,292.1547241210937,300.8347473144531,303.3188171386719,284.8825988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466368436813354,0.6431851387023926,0.0034517159219831,0.4779298901557922,0.8742716312408447,0.8742716312408447,0.0,7.978847980499268,410.0,13875.1923828125,0.0,1768.8026123046875,1.0,283.05206298828125,283.9793395996094,295.2049560546875,296.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,35772.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793802201747894,1.0,0.0,0.0,3.5777013301849365,3.5777246952056885,8.540857834304916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.21630859375,0.0,1452.545166015625,1895.4371337890625,0.0,447.5532531738281,0.8860136270523071,1.0,0.0,3.0,1.0,0.0
18112440,303.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0606864765286445,303.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0639057829976081,303.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0472005940973758,302.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.0639057829976081,302.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241052627563477,1.0,0.3031415045261383,284.8934020996094,284.95001220703125,300.8196716308594,292.1547241210937,300.8347473144531,303.3188171386719,284.8825988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466368436813354,0.6431851387023926,0.0034517159219831,0.4779298901557922,0.8742716312408447,0.8742716312408447,0.0,7.978847980499268,410.0,13875.1923828125,0.0,1768.8026123046875,1.0,283.05206298828125,283.9793395996094,295.2049560546875,296.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,35772.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793802201747894,1.0,0.0,0.0,3.5777013301849365,3.5777246952056885,8.540857834304916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.21630859375,0.0,1452.545166015625,1895.4371337890625,0.0,447.5532531738281,0.8860136270523071,1.0,0.0,3.0,1.0,0.0
18112500,303.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8241052031517029,1.0,0.0606864467263221,303.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8241052031517029,1.0,0.0639057531952858,303.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8241052031517029,1.0,0.047200571745634,302.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8241052031517029,1.0,0.0639057531952858,302.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8241052031517029,1.0,0.3031413853168487,284.90655517578125,284.95001220703125,300.8097229003906,292.1468200683594,300.8248596191406,303.3221130371094,284.92901611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466365456581116,0.6431848406791687,0.0034517138265073,0.4780201315879822,0.8638995289802551,0.8638995289802551,0.0,7.979857444763184,410.0,13646.4853515625,0.0,1768.8017578125,1.0,283.1335144042969,284.0521545410156,295.1412353515625,296.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,37043.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760279357433319,1.0,0.0,0.0,3.518461942672729,3.5184848308563232,8.260360573331127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.88671875,0.0,1399.2176513671875,1895.4371337890625,0.0,438.5962219238281,0.8765063285827637,1.0,0.0,3.0,1.0,0.0
18112560,303.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8241051435470581,1.0,0.0606864169239997,303.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8241051435470581,1.0,0.0639057233929634,303.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8241051435470581,1.0,0.0472005493938922,302.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8241051435470581,1.0,0.0639057233929634,302.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8241051435470581,1.0,0.3031412363052368,284.9529724121094,284.95001220703125,300.7996826171875,292.1388854980469,300.8149108886719,303.32574462890625,284.96221923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466362476348877,0.6431845426559448,0.0034517117310315,0.4781081676483154,0.8890425562858582,0.8890425562858582,0.0,7.980843067169189,410.0,13696.6826171875,0.0,1768.8009033203125,1.0,283.1473999023437,284.0736999511719,295.1159362792969,296.16290283203125,293.1499938964844,293.1499938964844,283.1499938964844,35150.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726051390171051,1.0,0.0,0.0,3.5317623615264893,3.531785011291504,8.322929829773784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.68701171875,0.0,1399.40673828125,1895.4371337890625,0.0,429.63873291015625,0.8754586577415466,1.0,0.0,3.0,1.0,0.0
18112620,303.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0606863647699356,303.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0639056637883186,303.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0472005046904087,302.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0639056637883186,302.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.3031409382820129,284.96563720703125,284.95001220703125,300.7794494628906,292.1228332519531,300.7948608398437,303.3335266113281,284.9643859863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466356515884399,0.6431839466094971,0.0034517077729105,0.4782773554325104,0.9064561128616332,0.9064561128616332,0.0,7.982736587524414,410.0,13683.9091796875,0.0,1768.79931640625,1.0,283.1499938964844,284.07098388671875,295.1093444824219,296.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,33636.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697310030460357,1.0,0.0,0.0,3.552781343460083,3.5528039932250977,8.422290989074099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.2568359375,0.0,1410.4580078125,1895.4371337890625,0.0,422.2602233886719,0.8838958144187927,1.0,0.0,3.0,1.0,0.0
18112680,303.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0606863647699356,303.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0639056637883186,303.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0472005046904087,302.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.0639056637883186,302.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241050243377686,1.0,0.3031409382820129,284.96563720703125,284.95001220703125,300.7794494628906,292.1228332519531,300.7948608398437,303.3335266113281,284.9643859863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466356515884399,0.6431839466094971,0.0034517077729105,0.4782773554325104,0.9064561128616332,0.9064561128616332,0.0,7.982736587524414,410.0,13683.9091796875,0.0,1768.79931640625,1.0,283.1499938964844,284.07098388671875,295.1093444824219,296.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,33636.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697310030460357,1.0,0.0,0.0,3.552781343460083,3.5528039932250977,8.422290989074099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.2568359375,0.0,1410.4580078125,1895.4371337890625,0.0,422.2602233886719,0.8838958144187927,1.0,0.0,3.0,1.0,0.0
18112740,303.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0606863126158714,303.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0639056116342544,303.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0472004637122154,302.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0639056116342544,302.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.3031406998634338,284.9562683105469,284.95001220703125,300.7590026855469,292.10662841796875,300.7745666503906,303.3411865234375,284.95458984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646635115146637,0.6431834101676941,0.0034517040476202,0.478436678647995,0.9071650505065918,0.9071650505065918,0.0,7.984519958496094,410.0,13667.0107421875,0.0,1768.7978515625,1.0,283.1499938964844,284.0585021972656,295.1041564941406,296.1513671875,293.1499938964844,293.1499938964844,283.04998779296875,34344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695039689540863,1.0,0.0,0.0,3.597451686859131,3.597475051879883,8.635415724711493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.22607421875,0.0,1463.282958984375,1895.4371337890625,0.0,421.6829223632813,0.8938738703727722,1.0,0.0,3.0,1.0,0.0
18112800,303.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0606863126158714,303.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0639056116342544,303.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0472004637122154,302.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.0639056116342544,302.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824104905128479,1.0,0.3031406998634338,284.9562683105469,284.95001220703125,300.7590026855469,292.10662841796875,300.7745666503906,303.3411865234375,284.95458984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646635115146637,0.6431834101676941,0.0034517040476202,0.478436678647995,0.9071650505065918,0.9071650505065918,0.0,7.984519958496094,410.0,13667.0107421875,0.0,1768.7978515625,1.0,283.1499938964844,284.0585021972656,295.1041564941406,296.1513671875,293.1499938964844,293.1499938964844,283.04998779296875,34344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695039689540863,1.0,0.0,0.0,3.597451686859131,3.597475051879883,8.635415724711493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.22607421875,0.0,1463.282958984375,1895.4371337890625,0.0,421.6829223632813,0.8938738703727722,1.0,0.0,3.0,1.0,0.0
18112860,303.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0606862641870975,303.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0639055594801902,303.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0472004264593124,302.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0639055594801902,302.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.3031404614448547,284.8800354003906,284.95001220703125,300.73834228515625,292.0902709960937,300.75408935546875,303.34832763671875,284.8728332519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466346383094788,0.6431829333305359,0.0034517005551606,0.4785856008529663,0.8382181525230408,0.8382181525230408,0.0,7.98618745803833,410.0,13727.9951171875,0.0,1768.7965087890625,1.0,283.05206298828125,283.9781799316406,295.1167297363281,296.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,38759.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765664339065552,1.0,0.0,0.0,3.538043260574341,3.5380666255950928,8.35255946185498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.58349609375,0.0,1432.154296875,1895.4371337890625,0.0,440.0226745605469,0.8794359564781189,1.0,0.0,3.0,1.0,0.0
18112920,303.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0606862641870975,303.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0639055594801902,303.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0472004264593124,302.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.0639055594801902,302.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8241048455238342,1.0,0.3031404614448547,284.8800354003906,284.95001220703125,300.73834228515625,292.0902709960937,300.75408935546875,303.34832763671875,284.8728332519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466346383094788,0.6431829333305359,0.0034517005551606,0.4785856008529663,0.8382181525230408,0.8382181525230408,0.0,7.98618745803833,410.0,13727.9951171875,0.0,1768.7965087890625,1.0,283.05206298828125,283.9781799316406,295.1167297363281,296.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,38759.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765664339065552,1.0,0.0,0.0,3.538043260574341,3.5380666255950928,8.35255946185498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.58349609375,0.0,1432.154296875,1895.4371337890625,0.0,440.0226745605469,0.8794359564781189,1.0,0.0,3.0,1.0,0.0
18112980,303.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0606862194836139,303.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0639055073261261,303.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0472003929316997,302.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0639055073261261,302.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.3031402230262756,284.9555358886719,284.95001220703125,300.717529296875,292.0737609863281,300.7334289550781,303.3554992675781,284.9664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466341614723206,0.6431824564933777,0.0034516972955316,0.4787232875823974,0.8601992726325989,0.8601992726325989,0.0,7.987729072570801,410.0,13553.2041015625,0.0,1768.795166015625,1.0,283.1473999023437,284.0888977050781,295.0431823730469,296.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,36243.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683493673801422,1.0,0.0,0.0,3.437782049179077,3.4378042221069336,7.885877266744501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.94921875,0.0,1311.349609375,1895.4371337890625,0.0,418.7589721679688,0.8557296395301819,1.0,0.0,3.0,1.0,0.0
18113040,303.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0606862194836139,303.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0639055073261261,303.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0472003929316997,302.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.0639055073261261,302.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8241047263145447,1.0,0.3031402230262756,284.9555358886719,284.95001220703125,300.717529296875,292.0737609863281,300.7334289550781,303.3554992675781,284.9664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466341614723206,0.6431824564933777,0.0034516972955316,0.4787232875823974,0.8601992726325989,0.8601992726325989,0.0,7.987729072570801,410.0,13553.2041015625,0.0,1768.795166015625,1.0,283.1473999023437,284.0888977050781,295.0431823730469,296.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,36243.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683493673801422,1.0,0.0,0.0,3.437782049179077,3.4378042221069336,7.885877266744501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.94921875,0.0,1311.349609375,1895.4371337890625,0.0,418.7589721679688,0.8557296395301819,1.0,0.0,3.0,1.0,0.0
18113100,303.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8241047263145447,1.0,0.0606861971318721,303.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8241047263145447,1.0,0.0639054849743843,303.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8241047263145447,1.0,0.0472003743052482,302.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8241047263145447,1.0,0.0639054849743843,302.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8241047263145447,1.0,0.3031401336193084,284.9711303710937,284.95001220703125,300.70709228515625,292.06549072265625,300.7230834960937,303.3594970703125,284.97198486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339230537415,0.6431822180747986,0.0034516958985477,0.478787750005722,0.8757615685462952,0.8757615685462952,0.0,7.9884514808654785,410.0,13552.3759765625,0.0,1768.7945556640625,1.0,283.1495666503906,284.09033203125,295.04473876953125,296.079345703125,293.1499938964844,293.1499938964844,283.1499938964844,34330.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667325019836426,1.0,0.0,0.0,3.4443092346191406,3.444330930709839,7.915850233075616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.4345703125,0.0,1304.3553466796875,1895.4371337890625,0.0,414.69866943359375,0.8574466705322266,1.0,0.0,3.0,1.0,0.0
18113160,303.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241046667098999,1.0,0.0606861785054206,303.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241046667098999,1.0,0.0639054700732231,303.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241046667098999,1.0,0.047200359404087,302.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241046667098999,1.0,0.0639054700732231,302.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241046667098999,1.0,0.3031400144100189,284.9705505371094,284.95001220703125,300.69659423828125,292.05718994140625,300.7126770019531,303.36346435546875,284.9696350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466337442398071,0.6431820392608643,0.0034516942687332,0.4788491725921631,0.8824204802513123,0.8824204802513123,0.0,7.989139556884766,410.0,13542.560546875,0.0,1768.7940673828125,1.0,283.14990234375,284.08673095703125,295.0469665527344,296.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,33840.58984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663686156272888,1.0,0.0,0.0,3.4565744400024414,3.4565963745117188,7.972327580318961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.74951171875,0.0,1313.1317138671875,1895.4371337890625,0.0,413.7903442382813,0.8566410541534424,1.0,0.0,3.0,1.0,0.0
18113220,303.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0606861412525177,303.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0639054253697395,303.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0472003333270549,302.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0639054253697395,302.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.3031398355960846,284.9671630859375,284.95001220703125,300.6755676269531,292.0404968261719,300.6918029785156,303.37127685546875,284.9664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466333270072937,0.6431816220283508,0.0034516917075961,0.4789627492427826,0.8925348520278931,0.8925348520278931,0.0,7.990411281585693,410.0,13510.7685546875,0.0,1768.79296875,1.0,283.1499938964844,284.0845642089844,295.04205322265625,296.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,32941.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46701580286026,1.0,0.0,0.0,3.456340789794922,3.456362247467041,7.971249260663171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.27685546875,0.0,1306.52490234375,1895.4371337890625,0.0,415.4072265625,0.8552895784378052,1.0,0.0,3.0,1.0,0.0
18113280,303.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0606861412525177,303.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0639054253697395,303.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0472003333270549,302.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.0639054253697395,302.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8241046071052551,1.0,0.3031398355960846,284.9671630859375,284.95001220703125,300.6755676269531,292.0404968261719,300.6918029785156,303.37127685546875,284.9664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466333270072937,0.6431816220283508,0.0034516917075961,0.4789627492427826,0.8925348520278931,0.8925348520278931,0.0,7.990411281585693,410.0,13510.7685546875,0.0,1768.79296875,1.0,283.1499938964844,284.0845642089844,295.04205322265625,296.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,32941.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46701580286026,1.0,0.0,0.0,3.456340789794922,3.456362247467041,7.971249260663171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.27685546875,0.0,1306.52490234375,1895.4371337890625,0.0,415.4072265625,0.8552895784378052,1.0,0.0,3.0,1.0,0.0
18113340,303.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.060686107724905,303.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.0639053955674171,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.0472003072500228,302.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.0639053955674171,302.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.3031396865844726,284.965087890625,284.95001220703125,300.6544494628906,292.0237731933594,300.6708374023437,303.3789367675781,284.964599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646632969379425,0.643181324005127,0.0034516893792897,0.4790635108947754,0.9017386436462402,0.9017386436462402,0.0,7.991540431976318,410.0,13477.6025390625,0.0,1768.7919921875,1.0,283.1499938964844,284.08428955078125,295.02752685546875,296.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,32059.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678921997547149,1.0,0.0,0.0,3.44852066040039,3.4485421180725098,7.935220196486625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.673828125,0.0,1292.4998779296875,1895.4371337890625,0.0,417.6069030761719,0.8582878112792969,1.0,0.0,3.0,1.0,0.0
18113400,303.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.060686107724905,303.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.0639053955674171,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.0472003072500228,302.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.0639053955674171,302.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8241044878959656,1.0,0.3031396865844726,284.965087890625,284.95001220703125,300.6544494628906,292.0237731933594,300.6708374023437,303.3789367675781,284.964599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646632969379425,0.643181324005127,0.0034516893792897,0.4790635108947754,0.9017386436462402,0.9017386436462402,0.0,7.991540431976318,410.0,13477.6025390625,0.0,1768.7919921875,1.0,283.1499938964844,284.08428955078125,295.02752685546875,296.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,32059.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678921997547149,1.0,0.0,0.0,3.44852066040039,3.4485421180725098,7.935220196486625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.673828125,0.0,1292.4998779296875,1895.4371337890625,0.0,417.6069030761719,0.8582878112792969,1.0,0.0,3.0,1.0,0.0
