time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113460,303.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0606860779225826,303.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0639053657650947,303.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0472002848982811,302.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0639053657650947,302.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.3031395375728607,284.9580993652344,284.95001220703125,300.6333312988281,292.00701904296875,300.6498718261719,303.3865051269531,284.9566345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466326713562012,0.6431810259819031,0.0034516872838139,0.4791509807109833,0.9047132730484008,0.9047132730484008,0.0,7.992520332336426,410.0,13461.51953125,0.0,1768.791259765625,1.0,283.1499938964844,284.0737609863281,295.00994873046875,296.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,32426.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685059785842895,1.0,0.0,0.0,3.4845776557922363,3.4845995903015137,8.102026072265289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.42431640625,0.0,1331.272705078125,1895.4371337890625,0.0,419.1543884277344,0.8670803904533386,1.0,0.0,3.0,1.0,0.0
18113520,303.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0606860779225826,303.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0639053657650947,303.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0472002848982811,302.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.0639053657650947,302.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8241044878959656,1.0,0.3031395375728607,284.9580993652344,284.95001220703125,300.6333312988281,292.00701904296875,300.6498718261719,303.3865051269531,284.9566345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466326713562012,0.6431810259819031,0.0034516872838139,0.4791509807109833,0.9047132730484008,0.9047132730484008,0.0,7.992520332336426,410.0,13461.51953125,0.0,1768.791259765625,1.0,283.1499938964844,284.0737609863281,295.00994873046875,296.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,32426.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685059785842895,1.0,0.0,0.0,3.4845776557922363,3.4845995903015137,8.102026072265289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.42431640625,0.0,1331.272705078125,1895.4371337890625,0.0,419.1543884277344,0.8670803904533386,1.0,0.0,3.0,1.0,0.0
18113580,303.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0606860555708408,303.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0639053359627723,303.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0472002662718296,302.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0639053359627723,302.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.3031394183635711,284.94879150390625,284.95001220703125,300.6121520996094,291.9902648925781,300.6288452148437,303.3939208984375,284.9472351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466324329376221,0.643180787563324,0.0034516854211688,0.4792247712612152,0.9003686904907227,0.9003686904907227,0.0,7.99334716796875,410.0,13441.1611328125,0.0,1768.79052734375,1.0,283.1499938964844,284.0622863769531,294.9913330078125,296.0272216796875,293.1499938964844,293.1499938964844,283.1499938964844,33415.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687142670154571,1.0,0.0,0.0,3.5229480266571045,3.52297043800354,8.281438113044715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.5654296875,0.0,1377.6929931640625,1895.4371337890625,0.0,419.6808166503906,0.8769113421440125,1.0,0.0,3.0,1.0,0.0
18113640,303.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0606860555708408,303.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0639053359627723,303.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0472002662718296,302.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.0639053359627723,302.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8241044282913208,1.0,0.3031394183635711,284.94879150390625,284.95001220703125,300.6121520996094,291.9902648925781,300.6288452148437,303.3939208984375,284.9472351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466324329376221,0.643180787563324,0.0034516854211688,0.4792247712612152,0.9003686904907227,0.9003686904907227,0.0,7.99334716796875,410.0,13441.1611328125,0.0,1768.79052734375,1.0,283.1499938964844,284.0622863769531,294.9913330078125,296.0272216796875,293.1499938964844,293.1499938964844,283.1499938964844,33415.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687142670154571,1.0,0.0,0.0,3.5229480266571045,3.52297043800354,8.281438113044715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.5654296875,0.0,1377.6929931640625,1895.4371337890625,0.0,419.6808166503906,0.8769113421440125,1.0,0.0,3.0,1.0,0.0
18113700,303.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.824104368686676,1.0,0.0606860443949699,303.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.824104368686676,1.0,0.0639053285121917,303.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.824104368686676,1.0,0.047200258821249,302.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.824104368686676,1.0,0.0639053285121917,302.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.824104368686676,1.0,0.3031393587589264,284.9442138671875,284.95001220703125,300.6015930175781,291.9818725585937,300.61834716796875,303.3975830078125,284.9424133300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466323137283325,0.6431806683540344,0.0034516847226768,0.4792564809322357,0.8960151076316833,0.8960151076316833,0.0,7.993702411651611,410.0,13434.541015625,0.0,1768.790283203125,1.0,283.1499938964844,284.0557861328125,294.982177734375,296.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,34191.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686965048313141,1.0,0.0,0.0,3.546960830688477,3.5469837188720703,8.394717951887287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.42138671875,0.0,1408.375732421875,1895.4371337890625,0.0,419.6359252929688,0.8803747296333313,1.0,0.0,3.0,1.0,0.0
18113760,303.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.824104368686676,1.0,0.0606860369443893,303.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.824104368686676,1.0,0.0639053210616111,303.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.824104368686676,1.0,0.0472002513706684,302.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.824104368686676,1.0,0.0639053210616111,302.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.824104368686676,1.0,0.303139328956604,284.9402770996094,284.95001220703125,300.5910339355469,291.9735107421875,300.6078796386719,303.4012451171875,284.9390563964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466322541236877,0.6431805491447449,0.0034516840241849,0.4792845547199249,0.8905817270278931,0.8905817270278931,0.0,7.994016647338867,410.0,13416.3671875,0.0,1768.7900390625,1.0,283.1499938964844,284.0530090332031,294.9729309082031,296.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,34730.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685797095298767,1.0,0.0,0.0,3.551880359649658,3.551903247833252,8.418020343015087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.45947265625,0.0,1417.47802734375,1895.4371337890625,0.0,419.3406372070313,0.8788917064666748,1.0,0.0,3.0,1.0,0.0
18113820,303.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0606860220432281,303.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0639053061604499,303.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0472002401947975,302.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0639053061604499,302.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.3031392395496368,284.9395751953125,284.95001220703125,300.5699462890625,291.956787109375,300.5869445800781,303.4085693359375,284.9398193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431804299354553,0.0034516830928623,0.4793297946453094,0.8830072283744812,0.8830072283744812,0.0,7.994523525238037,410.0,13371.3916015625,0.0,1768.78955078125,1.0,283.1499938964844,284.0579833984375,294.9541931152344,295.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,34801.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46798837184906,1.0,0.0,0.0,3.518831253051758,3.5188539028167725,8.262095434474759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.18359375,0.0,1383.426513671875,1895.4371337890625,0.0,417.8489685058594,0.8711296916007996,1.0,0.0,3.0,1.0,0.0
18113880,303.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0606860220432281,303.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0639053061604499,303.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0472002401947975,302.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.0639053061604499,302.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.824104368686676,1.0,0.3031392395496368,284.9395751953125,284.95001220703125,300.5699462890625,291.956787109375,300.5869445800781,303.4085693359375,284.9398193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431804299354553,0.0034516830928623,0.4793297946453094,0.8830072283744812,0.8830072283744812,0.0,7.994523525238037,410.0,13371.3916015625,0.0,1768.78955078125,1.0,283.1499938964844,284.0579833984375,294.9541931152344,295.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,34801.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46798837184906,1.0,0.0,0.0,3.518831253051758,3.5188539028167725,8.262095434474759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.18359375,0.0,1383.426513671875,1895.4371337890625,0.0,417.8489685058594,0.8711296916007996,1.0,0.0,3.0,1.0,0.0
18113940,303.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0606860108673572,303.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0639052912592887,303.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0472002327442169,302.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0639052912592887,302.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.303139179944992,284.9436950683594,284.95001220703125,300.5489501953125,291.9401550292969,300.5660705566406,303.4159545898437,284.9444885253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320157051086,0.6431803107261658,0.0034516823943704,0.4793605804443359,0.8803253173828125,0.8803253173828125,0.0,7.994868755340576,410.0,13327.771484375,0.0,1768.789306640625,1.0,283.1499938964844,284.0673217773437,294.9364624023437,295.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,34158.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672015011310577,1.0,0.0,0.0,3.4711296558380127,3.471151828765869,8.039610293053556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.4091796875,0.0,1330.0218505859375,1895.4371337890625,0.0,415.8723754882813,0.8595141172409058,1.0,0.0,3.0,1.0,0.0
18114000,303.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0606860108673572,303.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0639052912592887,303.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0472002327442169,302.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.0639052912592887,302.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8241043090820312,1.0,0.303139179944992,284.9436950683594,284.95001220703125,300.5489501953125,291.9401550292969,300.5660705566406,303.4159545898437,284.9444885253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320157051086,0.6431803107261658,0.0034516823943704,0.4793605804443359,0.8803253173828125,0.8803253173828125,0.0,7.994868755340576,410.0,13327.771484375,0.0,1768.789306640625,1.0,283.1499938964844,284.0673217773437,294.9364624023437,295.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,34158.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672015011310577,1.0,0.0,0.0,3.4711296558380127,3.471151828765869,8.039610293053556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.4091796875,0.0,1330.0218505859375,1895.4371337890625,0.0,415.8723754882813,0.8595141172409058,1.0,0.0,3.0,1.0,0.0
18114060,303.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8241043090820312,1.0,0.0606860071420669,303.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8241043090820312,1.0,0.0639052912592887,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8241043090820312,1.0,0.0472002290189266,302.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8241043090820312,1.0,0.0639052912592887,302.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8241043090820312,1.0,0.303139179944992,284.9482727050781,284.95001220703125,300.5325622558594,291.9271850585937,300.5498046875,303.4218139648437,284.9493103027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466319561004639,0.643180251121521,0.0034516819287091,0.4793742597103119,0.8814179301261902,0.8814179301261902,0.0,7.995022296905518,410.0,13292.9169921875,0.0,1768.7891845703125,1.0,283.1499938964844,284.0761413574219,294.9233093261719,295.9482421875,293.1499938964844,293.1499938964844,283.1499938964844,33280.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665746688842773,1.0,0.0,0.0,3.4288432598114014,3.4288647174835205,7.8449210150211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.037109375,0.0,1281.642333984375,1895.4371337890625,0.0,414.3043823242188,0.8518837690353394,1.0,0.0,3.0,1.0,0.0
18114120,303.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241043090820312,1.0,0.0606860071420669,303.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241043090820312,1.0,0.0639052838087081,303.703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241043090820312,1.0,0.0472002290189266,302.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241043090820312,1.0,0.0639052838087081,302.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241043090820312,1.0,0.303139179944992,284.94927978515625,284.95001220703125,300.5280456542969,291.9236145019531,300.5453186035156,303.4234313964844,284.9501037597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466319561004639,0.643180251121521,0.0034516819287091,0.4793764054775238,0.8819859027862549,0.8819859027862549,0.0,7.995046138763428,410.0,13286.322265625,0.0,1768.7891845703125,1.0,283.1499938964844,284.0773620605469,294.9198608398437,295.9443359375,293.1499938964844,293.1499938964844,283.1499938964844,33116.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664284884929657,1.0,0.0,0.0,3.422870397567749,3.422891855239868,7.817614005034557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.07421875,0.0,1274.6190185546875,1895.4371337890625,0.0,413.9396057128906,0.8474116325378418,1.0,0.0,3.0,1.0,0.0
18114180,303.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0606860071420669,303.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0639052838087081,303.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0472002252936363,302.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0639052838087081,302.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.303139179944992,284.9545593261719,284.95001220703125,300.5072937011719,291.9071655273437,300.52471923828125,303.4309387207031,284.95526123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466319561004639,0.643180251121521,0.0034516819287091,0.4793769717216491,0.8870816230773926,0.8870816230773926,0.0,7.995052337646484,410.0,13247.265625,0.0,1768.7891845703125,1.0,283.1499938964844,284.08648681640625,294.9039001464844,295.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,31900.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657637774944305,1.0,0.0,0.0,3.379912853240967,3.3799335956573486,7.622620614711195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.02197265625,0.0,1224.52734375,1895.4371337890625,0.0,412.284912109375,0.8363038301467896,1.0,0.0,3.0,1.0,0.0
18114240,303.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0606860071420669,303.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0639052838087081,303.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0472002252936363,302.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.0639052838087081,302.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241043090820312,1.0,0.303139179944992,284.9545593261719,284.95001220703125,300.5072937011719,291.9071655273437,300.52471923828125,303.4309387207031,284.95526123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466319561004639,0.643180251121521,0.0034516819287091,0.4793769717216491,0.8870816230773926,0.8870816230773926,0.0,7.995052337646484,410.0,13247.265625,0.0,1768.7891845703125,1.0,283.1499938964844,284.08648681640625,294.9039001464844,295.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,31900.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657637774944305,1.0,0.0,0.0,3.379912853240967,3.3799335956573486,7.622620614711195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.02197265625,0.0,1224.52734375,1895.4371337890625,0.0,412.284912109375,0.8363038301467896,1.0,0.0,3.0,1.0,0.0
18114300,303.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8241043090820312,1.0,0.0606860071420669,303.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8241043090820312,1.0,0.0639052912592887,303.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8241043090820312,1.0,0.0472002290189266,302.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8241043090820312,1.0,0.0639052912592887,302.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8241043090820312,1.0,0.303139179944992,284.9569396972656,284.95001220703125,300.4969787597656,291.89898681640625,300.51446533203125,303.4346923828125,284.9579772949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466319561004639,0.643180251121521,0.0034516821615397,0.4793715178966522,0.8906457424163818,0.8906457424163818,0.0,7.994991302490234,410.0,13222.763671875,0.0,1768.7891845703125,1.0,283.1499938964844,284.09210205078125,294.8958740234375,295.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,31131.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654617011547088,1.0,0.0,0.0,3.353012084960937,3.353032350540161,7.50176639030542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.13818359375,0.0,1193.715576171875,1895.4371337890625,0.0,411.5350646972656,0.8321521878242493,1.0,0.0,3.0,1.0,0.0
18114360,303.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8241043090820312,1.0,0.0606860108673572,303.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8241043090820312,1.0,0.0639052912592887,303.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8241043090820312,1.0,0.0472002327442169,302.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8241043090820312,1.0,0.0639052912592887,302.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8241043090820312,1.0,0.303139179944992,284.9589233398437,284.95001220703125,300.4867248535156,291.8908386230469,300.5042724609375,303.4384460449219,284.9594116210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466319561004639,0.6431803107261658,0.0034516823943704,0.4793621897697449,0.8947211503982544,0.8947211503982544,0.0,7.994886875152588,410.0,13210.138671875,0.0,1768.789306640625,1.0,283.1499938964844,284.0940856933594,294.8881225585937,295.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,30649.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652116000652313,1.0,0.0,0.0,3.34367036819458,3.343690633773804,7.460023994099174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.09814453125,0.0,1181.6441650390625,1895.4371337890625,0.0,410.9153747558594,0.8266241550445557,1.0,0.0,3.0,1.0,0.0
18114420,303.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0606860220432281,303.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0639053061604499,303.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0472002401947975,302.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0639053061604499,302.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.3031392395496368,284.9623107910156,284.95001220703125,300.4663391113281,291.87469482421875,300.4840087890625,303.44598388671875,284.9626159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431804299354553,0.0034516830928623,0.4793318510055542,0.904248833656311,0.904248833656311,0.0,7.994546890258789,410.0,13174.373046875,0.0,1768.78955078125,1.0,283.1499938964844,284.1003723144531,294.872314453125,295.8896179199219,293.1499938964844,293.1499938964844,283.1499938964844,29420.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647282361984253,1.0,0.0,0.0,3.3128316402435303,3.312851428985596,7.32305068140704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.22119140625,0.0,1144.7305908203125,1895.4371337890625,0.0,409.7202453613281,0.8241415023803711,1.0,0.0,3.0,1.0,0.0
18114480,303.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0606860220432281,303.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0639053061604499,303.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0472002401947975,302.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.0639053061604499,302.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.824104368686676,1.0,0.3031392395496368,284.9623107910156,284.95001220703125,300.4663391113281,291.87469482421875,300.4840087890625,303.44598388671875,284.9626159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431804299354553,0.0034516830928623,0.4793318510055542,0.904248833656311,0.904248833656311,0.0,7.994546890258789,410.0,13174.373046875,0.0,1768.78955078125,1.0,283.1499938964844,284.1003723144531,294.872314453125,295.8896179199219,293.1499938964844,293.1499938964844,283.1499938964844,29420.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647282361984253,1.0,0.0,0.0,3.3128316402435303,3.312851428985596,7.32305068140704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.22119140625,0.0,1144.7305908203125,1895.4371337890625,0.0,409.7202453613281,0.8241415023803711,1.0,0.0,3.0,1.0,0.0
18114540,303.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0606860369443893,303.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0639053210616111,303.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0472002513706684,302.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0639053210616111,302.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.303139328956604,284.9582214355469,284.95001220703125,300.4461975097656,291.8587341308594,300.4640197753906,303.45343017578125,284.9571228027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466322541236877,0.6431805491447449,0.0034516840241849,0.4792855679988861,0.9084649085998536,0.9084649085998536,0.0,7.994028091430664,410.0,13159.677734375,0.0,1768.7900390625,1.0,283.1499938964844,284.0927734375,294.85772705078125,295.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,29503.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645646512508392,1.0,0.0,0.0,3.337430238723755,3.3374502658843994,7.432205393342883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.755859375,0.0,1167.9820556640625,1895.4371337890625,0.0,409.3164978027344,0.8301510810852051,1.0,0.0,3.0,1.0,0.0
18114600,303.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0606860369443893,303.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0639053210616111,303.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0472002513706684,302.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.0639053210616111,302.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.824104368686676,1.0,0.303139328956604,284.9582214355469,284.95001220703125,300.4461975097656,291.8587341308594,300.4640197753906,303.45343017578125,284.9571228027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466322541236877,0.6431805491447449,0.0034516840241849,0.4792855679988861,0.9084649085998536,0.9084649085998536,0.0,7.994028091430664,410.0,13159.677734375,0.0,1768.7900390625,1.0,283.1499938964844,284.0927734375,294.85772705078125,295.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,29503.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645646512508392,1.0,0.0,0.0,3.337430238723755,3.3374502658843994,7.432205393342883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.755859375,0.0,1167.9820556640625,1895.4371337890625,0.0,409.3164978027344,0.8301510810852051,1.0,0.0,3.0,1.0,0.0
18114660,303.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0606860555708408,303.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0639053434133529,303.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0472002662718296,302.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0639053434133529,302.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.3031394183635711,284.9499206542969,284.95001220703125,300.4263000488281,291.8429870605469,300.4442443847656,303.4608154296875,284.9484558105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466324329376221,0.643180787563324,0.0034516856539994,0.4792231023311615,0.9053356051445008,0.9053356051445008,0.0,7.993328094482422,410.0,13142.58984375,0.0,1768.79052734375,1.0,283.1499938964844,284.0818786621094,294.8427429199219,295.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,30274.56640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645518362522125,1.0,0.0,0.0,3.372236967086792,3.3722574710845947,7.588038215544657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.85693359375,0.0,1205.96484375,1895.4371337890625,0.0,409.2849426269531,0.8390577435493469,1.0,0.0,3.0,1.0,0.0
18114720,303.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0606860555708408,303.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0639053434133529,303.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0472002662718296,302.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.0639053434133529,302.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8241044282913208,1.0,0.3031394183635711,284.9499206542969,284.95001220703125,300.4263000488281,291.8429870605469,300.4442443847656,303.4608154296875,284.9484558105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466324329376221,0.643180787563324,0.0034516856539994,0.4792231023311615,0.9053356051445008,0.9053356051445008,0.0,7.993328094482422,410.0,13142.58984375,0.0,1768.79052734375,1.0,283.1499938964844,284.0818786621094,294.8427429199219,295.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,30274.56640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645518362522125,1.0,0.0,0.0,3.372236967086792,3.3722574710845947,7.588038215544657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.85693359375,0.0,1205.96484375,1895.4371337890625,0.0,409.2849426269531,0.8390577435493469,1.0,0.0,3.0,1.0,0.0
18114780,303.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0606860816478729,303.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0639053657650947,303.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0472002848982811,302.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0639053657650947,302.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.3031395375728607,284.94122314453125,284.95001220703125,300.4067077636719,291.82745361328125,300.4247741699219,303.4681091308594,284.93994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646632730960846,0.6431810259819031,0.0034516875166445,0.4791442453861236,0.8962128758430481,0.8962128758430481,0.0,7.992444515228271,410.0,13121.9599609375,0.0,1768.791259765625,1.0,283.1499938964844,284.07183837890625,294.8270874023437,295.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,31450.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644984602928161,1.0,0.0,0.0,3.4031481742858887,3.4031691551208496,7.72778491864301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.53857421875,0.0,1243.7447509765625,1895.4371337890625,0.0,409.1533508300781,0.8414361476898193,1.0,0.0,3.0,1.0,0.0
18114840,303.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0606860816478729,303.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0639053657650947,303.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0472002848982811,302.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.0639053657650947,302.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241044878959656,1.0,0.3031395375728607,284.94122314453125,284.95001220703125,300.4067077636719,291.82745361328125,300.4247741699219,303.4681091308594,284.93994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646632730960846,0.6431810259819031,0.0034516875166445,0.4791442453861236,0.8962128758430481,0.8962128758430481,0.0,7.992444515228271,410.0,13121.9599609375,0.0,1768.791259765625,1.0,283.1499938964844,284.07183837890625,294.8270874023437,295.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,31450.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644984602928161,1.0,0.0,0.0,3.4031481742858887,3.4031691551208496,7.72778491864301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.53857421875,0.0,1243.7447509765625,1895.4371337890625,0.0,409.1533508300781,0.8414361476898193,1.0,0.0,3.0,1.0,0.0
18114900,303.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241044878959656,1.0,0.0606860965490341,303.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241044878959656,1.0,0.0639053806662559,303.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241044878959656,1.0,0.0472002997994422,302.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241044878959656,1.0,0.0639053806662559,302.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241044878959656,1.0,0.3031396269798279,284.9398498535156,284.95001220703125,300.39703369140625,291.8197937011719,300.4151611328125,303.47174072265625,284.9399108886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466328501701355,0.6431812047958374,0.0034516884479671,0.4790985286235809,0.8920082449913025,0.8920082449913025,0.0,7.991932392120361,410.0,13095.2060546875,0.0,1768.791748046875,1.0,283.1499938964844,284.0747375488281,294.81842041015625,295.8310852050781,293.1499938964844,293.1499938964844,283.1499938964844,31440.326171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464302122592926,1.0,0.0,0.0,3.3836231231689453,3.383643865585327,7.639364980605023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.15380859375,0.0,1224.886962890625,1895.4371337890625,0.0,408.6694946289063,0.839591383934021,1.0,0.0,3.0,1.0,0.0
18114960,303.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241045475006104,1.0,0.0606861151754856,303.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241045475006104,1.0,0.0639054030179977,303.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241045475006104,1.0,0.0472003109753131,302.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241045475006104,1.0,0.0639054030179977,302.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241045475006104,1.0,0.303139716386795,284.9403686523437,284.95001220703125,300.387451171875,291.81219482421875,300.4056091308594,303.47540283203125,284.94061279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466330289840698,0.6431813836097717,0.0034516896121203,0.4790484309196472,0.8890878558158875,0.8890878558158875,0.0,7.991371631622314,410.0,13079.689453125,0.0,1768.792236328125,1.0,283.1499938964844,284.0765686035156,294.81005859375,295.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31490.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640292227268219,1.0,0.0,0.0,3.3730175495147705,3.3730382919311523,7.591551138830255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.63916015625,0.0,1215.111328125,1895.4371337890625,0.0,407.99798583984375,0.8342881202697754,1.0,0.0,3.0,1.0,0.0
18115020,303.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0606861524283885,303.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0639054402709007,303.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0472003407776355,302.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0639054402709007,302.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.3031398952007293,284.9447021484375,284.95001220703125,300.3685302734375,291.7972106933594,300.3868103027344,303.48272705078125,284.9455261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466334462165833,0.6431817412376404,0.0034516924060881,0.4789353907108307,0.8871315717697144,0.8871315717697144,0.0,7.990104675292969,410.0,13038.7431640625,0.0,1768.793212890625,1.0,283.1499938964844,284.0860595703125,294.79376220703125,295.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,30854.837890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632934331893921,1.0,0.0,0.0,3.3278017044067383,3.327821731567383,7.389382972178282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.9296875,0.0,1168.2828369140625,1895.4371337890625,0.0,406.1929931640625,0.8231826424598694,1.0,0.0,3.0,1.0,0.0
18115080,303.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0606861524283885,303.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0639054402709007,303.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0472003407776355,302.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.0639054402709007,302.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241046071052551,1.0,0.3031398952007293,284.9447021484375,284.95001220703125,300.3685302734375,291.7972106933594,300.3868103027344,303.48272705078125,284.9455261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466334462165833,0.6431817412376404,0.0034516924060881,0.4789353907108307,0.8871315717697144,0.8871315717697144,0.0,7.990104675292969,410.0,13038.7431640625,0.0,1768.793212890625,1.0,283.1499938964844,284.0860595703125,294.79376220703125,295.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,30854.837890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632934331893921,1.0,0.0,0.0,3.3278017044067383,3.327821731567383,7.389382972178282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.9296875,0.0,1168.2828369140625,1895.4371337890625,0.0,406.1929931640625,0.8231826424598694,1.0,0.0,3.0,1.0,0.0
18115140,303.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0606861934065818,303.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0639054849743843,303.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0472003743052482,302.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0639054849743843,302.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.3031401038169861,284.95074462890625,284.95001220703125,300.3500061035156,291.78253173828125,300.3683776855469,303.4901123046875,284.95166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466338634490967,0.6431821584701538,0.0034516954328864,0.4788046479225158,0.8898823261260986,0.8898823261260986,0.0,7.988640308380127,410.0,13000.216796875,0.0,1768.79443359375,1.0,283.1499938964844,284.0966186523437,294.7787475585937,295.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,29829.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625048339366913,1.0,0.0,0.0,3.281046867370605,3.281066417694092,7.183203933891491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.00537109375,0.0,1118.626220703125,1895.4371337890625,0.0,404.2672729492188,0.8113608956336975,1.0,0.0,3.0,1.0,0.0
18115200,303.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0606861934065818,303.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0639054849743843,303.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0472003743052482,302.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.0639054849743843,302.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241046667098999,1.0,0.3031401038169861,284.95074462890625,284.95001220703125,300.3500061035156,291.78253173828125,300.3683776855469,303.4901123046875,284.95166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466338634490967,0.6431821584701538,0.0034516954328864,0.4788046479225158,0.8898823261260986,0.8898823261260986,0.0,7.988640308380127,410.0,13000.216796875,0.0,1768.79443359375,1.0,283.1499938964844,284.0966186523437,294.7787475585937,295.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,29829.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625048339366913,1.0,0.0,0.0,3.281046867370605,3.281066417694092,7.183203933891491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.00537109375,0.0,1118.626220703125,1895.4371337890625,0.0,404.2672729492188,0.8113608956336975,1.0,0.0,3.0,1.0,0.0
18115260,303.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0606862381100654,303.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0639055296778678,303.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0472004078328609,302.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0639055296778678,302.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.3031403124332428,284.9566345214844,284.95001220703125,300.3318786621094,291.7681579589844,300.350341796875,303.4974975585937,284.9574279785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466343402862549,0.643182635307312,0.0034516986925154,0.4786661267280578,0.8965420126914978,0.8965420126914978,0.0,7.987089157104492,410.0,12964.3681640625,0.0,1768.7957763671875,1.0,283.1499938964844,284.1063232421875,294.76470947265625,295.76776123046875,293.1499938964844,293.1499938964844,283.1499938964844,28628.599609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618001282215118,1.0,0.0,0.0,3.239076375961304,3.2390952110290527,7.000606956353295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.20068359375,0.0,1073.30322265625,1895.4371337890625,0.0,402.55413818359375,0.8004053235054016,1.0,0.0,3.0,1.0,0.0
18115320,303.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0606862381100654,303.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0639055296778678,303.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0472004078328609,302.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.0639055296778678,302.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241047859191895,1.0,0.3031403124332428,284.9566345214844,284.95001220703125,300.3318786621094,291.7681579589844,300.350341796875,303.4974975585937,284.9574279785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466343402862549,0.643182635307312,0.0034516986925154,0.4786661267280578,0.8965420126914978,0.8965420126914978,0.0,7.987089157104492,410.0,12964.3681640625,0.0,1768.7957763671875,1.0,283.1499938964844,284.1063232421875,294.76470947265625,295.76776123046875,293.1499938964844,293.1499938964844,283.1499938964844,28628.599609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618001282215118,1.0,0.0,0.0,3.239076375961304,3.2390952110290527,7.000606956353295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.20068359375,0.0,1073.30322265625,1895.4371337890625,0.0,402.55413818359375,0.8004053235054016,1.0,0.0,3.0,1.0,0.0
18115380,303.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.060686282813549,303.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.0639055743813514,303.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.0472004413604736,302.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.0639055743813514,302.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.3031405508518219,284.9616394042969,284.95001220703125,300.3141174316406,291.75408935546875,300.33270263671875,303.50469970703125,284.9622497558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466348171234131,0.6431831121444702,0.0034517019521445,0.4785312414169311,0.90622079372406,0.90622079372406,0.0,7.985579013824463,410.0,12930.802734375,0.0,1768.7969970703125,1.0,283.1499938964844,284.11456298828125,294.7508850097656,295.7513122558594,293.1499938964844,293.1499938964844,283.1499938964844,27387.4921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611443281173706,1.0,0.0,0.0,3.203413486480713,3.203431844711304,6.847299118817318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0908203125,0.0,1034.20703125,1895.4371337890625,0.0,400.9663696289063,0.7967824935913086,1.0,0.0,3.0,1.0,0.0
