time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115440,303.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.060686282813549,303.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.0639055743813514,303.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.0472004413604736,302.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.0639055743813514,302.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8241048455238342,1.0,0.3031405508518219,284.9616394042969,284.95001220703125,300.3141174316406,291.75408935546875,300.33270263671875,303.50469970703125,284.9622497558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466348171234131,0.6431831121444702,0.0034517019521445,0.4785312414169311,0.90622079372406,0.90622079372406,0.0,7.985579013824463,410.0,12930.802734375,0.0,1768.7969970703125,1.0,283.1499938964844,284.11456298828125,294.7508850097656,295.7513122558594,293.1499938964844,293.1499938964844,283.1499938964844,27387.4921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611443281173706,1.0,0.0,0.0,3.203413486480713,3.203431844711304,6.847299118817318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0908203125,0.0,1034.20703125,1895.4371337890625,0.0,400.9663696289063,0.7967824935913086,1.0,0.0,3.0,1.0,0.0
18115500,303.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.824104905128479,1.0,0.0606863051652908,303.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.824104905128479,1.0,0.0639055967330932,303.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.824104905128479,1.0,0.0472004599869251,302.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.824104905128479,1.0,0.0639055967330932,302.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.824104905128479,1.0,0.303140640258789,284.9610290527344,284.95001220703125,300.3053894042969,291.7471618652344,300.3240051269531,303.5081481933594,284.960205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466350555419922,0.6431833505630493,0.0034517033491283,0.4784654080867767,0.9096495509147644,0.9096495509147644,0.0,7.984841823577881,410.0,12932.0,0.0,1768.797607421875,1.0,283.1499938964844,284.11041259765625,294.7450561523437,295.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,27412.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609978795051574,1.0,0.0,0.0,3.219632387161255,3.219650983810425,6.916811230439635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.00048828125,0.0,1048.3277587890625,1895.4371337890625,0.0,400.6125793457031,0.797905445098877,1.0,0.0,3.0,1.0,0.0
18115560,303.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241049647331238,1.0,0.0606863237917423,303.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241049647331238,1.0,0.063905619084835,303.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241049647331238,1.0,0.0472004748880863,302.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241049647331238,1.0,0.063905619084835,302.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241049647331238,1.0,0.3031407594680786,284.9585266113281,284.95001220703125,300.2967224121094,291.74029541015625,300.3153991699219,303.5115051269531,284.9575500488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466352343559265,0.6431835293769836,0.0034517049789428,0.4784007966518402,0.9110772013664246,0.9110772013664246,0.0,7.984118461608887,410.0,12920.607421875,0.0,1768.7982177734375,1.0,283.1499938964844,284.1076354980469,294.7389221191406,295.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,27404.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609147906303406,1.0,0.0,0.0,3.2257797718048096,3.2257983684539795,6.943249104551796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.24951171875,0.0,1053.595458984375,1895.4371337890625,0.0,400.41204833984375,0.8022443652153015,1.0,0.0,3.0,1.0,0.0
18115620,303.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.0606863647699356,303.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.0639056637883186,303.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.047200508415699,302.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.0639056637883186,302.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.3031409680843353,284.9504699707031,284.95001220703125,300.2796325683594,291.7267761230469,300.2984313964844,303.51812744140625,284.9490051269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466356515884399,0.6431839466094971,0.0034517077729105,0.4782750606536865,0.9084390997886658,0.9084390997886658,0.0,7.982710838317871,410.0,12908.74609375,0.0,1768.7994384765625,1.0,283.1499938964844,284.0966186523437,294.7265625,295.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,28109.552734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609228670597076,1.0,0.0,0.0,3.260759830474853,3.2607789039611816,7.094649276950804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.54248046875,0.0,1088.962890625,1895.4371337890625,0.0,400.43157958984375,0.8111714124679565,1.0,0.0,3.0,1.0,0.0
18115680,303.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.0606863647699356,303.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.0639056637883186,303.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.047200508415699,302.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.0639056637883186,302.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241050243377686,1.0,0.3031409680843353,284.9504699707031,284.95001220703125,300.2796325683594,291.7267761230469,300.2984313964844,303.51812744140625,284.9490051269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466356515884399,0.6431839466094971,0.0034517077729105,0.4782750606536865,0.9084390997886658,0.9084390997886658,0.0,7.982710838317871,410.0,12908.74609375,0.0,1768.7994384765625,1.0,283.1499938964844,284.0966186523437,294.7265625,295.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,28109.552734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609228670597076,1.0,0.0,0.0,3.260759830474853,3.2607789039611816,7.094649276950804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.54248046875,0.0,1088.962890625,1895.4371337890625,0.0,400.43157958984375,0.8111714124679565,1.0,0.0,3.0,1.0,0.0
18115740,303.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0606864057481288,303.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0639057084918022,303.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0472005382180213,302.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0639057084918022,302.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.3031411468982696,284.94158935546875,284.95001220703125,300.26287841796875,291.7134704589844,300.28173828125,303.5246276855469,284.94024658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466360688209534,0.6431843638420105,0.0034517107997089,0.4781537055969238,0.8995069861412048,0.8995069861412048,0.0,7.98135232925415,410.0,12893.5419921875,0.0,1768.800537109375,1.0,283.1499938964844,284.0859069824219,294.7132568359375,295.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,29231.673828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46091228723526,1.0,0.0,0.0,3.293830633163452,3.2938501834869385,7.239287924676319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.3017578125,0.0,1126.1405029296875,1895.4371337890625,0.0,400.406005859375,0.8200405240058899,1.0,0.0,3.0,1.0,0.0
18115800,303.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0606864057481288,303.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0639057084918022,303.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0472005382180213,302.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.0639057084918022,302.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241051435470581,1.0,0.3031411468982696,284.94158935546875,284.95001220703125,300.26287841796875,291.7134704589844,300.28173828125,303.5246276855469,284.94024658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466360688209534,0.6431843638420105,0.0034517107997089,0.4781537055969238,0.8995069861412048,0.8995069861412048,0.0,7.98135232925415,410.0,12893.5419921875,0.0,1768.800537109375,1.0,283.1499938964844,284.0859069824219,294.7132568359375,295.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,29231.673828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46091228723526,1.0,0.0,0.0,3.293830633163452,3.2938501834869385,7.239287924676319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.3017578125,0.0,1126.1405029296875,1895.4371337890625,0.0,400.406005859375,0.8200405240058899,1.0,0.0,3.0,1.0,0.0
18115860,303.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0606864430010318,303.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0639057457447052,303.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0472005680203437,302.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0639057457447052,302.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.3031413555145263,284.93414306640625,284.95001220703125,300.246337890625,291.70037841796875,300.26531982421875,303.5310363769531,284.9331970214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466364860534668,0.6431847810745239,0.0034517135936766,0.4780355393886566,0.8860717415809631,0.8860717415809631,0.0,7.980030059814453,410.0,12874.1650390625,0.0,1768.8016357421875,1.0,283.1499938964844,284.0779724121094,294.69940185546875,295.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,30587.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607301950454712,1.0,0.0,0.0,3.3162434101104736,3.316263437271118,7.338142040680395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.96337890625,0.0,1155.789306640625,1895.4371337890625,0.0,399.9668884277344,0.8207247257232666,1.0,0.0,3.0,1.0,0.0
18115920,303.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0606864430010318,303.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0639057457447052,303.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0472005680203437,302.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.0639057457447052,302.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8241052031517029,1.0,0.3031413555145263,284.93414306640625,284.95001220703125,300.246337890625,291.70037841796875,300.26531982421875,303.5310363769531,284.9331970214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466364860534668,0.6431847810745239,0.0034517135936766,0.4780355393886566,0.8860717415809631,0.8860717415809631,0.0,7.980030059814453,410.0,12874.1650390625,0.0,1768.8016357421875,1.0,283.1499938964844,284.0779724121094,294.69940185546875,295.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,30587.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607301950454712,1.0,0.0,0.0,3.3162434101104736,3.316263437271118,7.338142040680395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.96337890625,0.0,1155.789306640625,1895.4371337890625,0.0,399.9668884277344,0.8207247257232666,1.0,0.0,3.0,1.0,0.0
18115980,303.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0606864802539348,303.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0639057904481887,303.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0472005978226661,302.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0639057904481887,302.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.3031415343284607,284.9355163574219,284.95001220703125,300.23004150390625,291.6874694824219,300.2491455078125,303.5375061035156,284.93621826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851983070374,0.0034517163876444,0.4779182374477386,0.8765707612037659,0.8765707612037659,0.0,7.97871732711792,410.0,12832.8154296875,0.0,1768.802734375,1.0,283.1499938964844,284.0858154296875,294.6840515136719,295.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,30666.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599784016609192,1.0,0.0,0.0,3.2759487628936768,3.275968313217163,7.160898007896321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.669921875,0.0,1119.65869140625,1895.4371337890625,0.0,398.1587219238281,0.811375081539154,1.0,0.0,3.0,1.0,0.0
18116040,303.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0606864802539348,303.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0639057904481887,303.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0472005978226661,302.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.0639057904481887,302.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8241052627563477,1.0,0.3031415343284607,284.9355163574219,284.95001220703125,300.23004150390625,291.6874694824219,300.2491455078125,303.5375061035156,284.93621826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851983070374,0.0034517163876444,0.4779182374477386,0.8765707612037659,0.8765707612037659,0.0,7.97871732711792,410.0,12832.8154296875,0.0,1768.802734375,1.0,283.1499938964844,284.0858154296875,294.6840515136719,295.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,30666.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599784016609192,1.0,0.0,0.0,3.2759487628936768,3.275968313217163,7.160898007896321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.669921875,0.0,1119.65869140625,1895.4371337890625,0.0,398.1587219238281,0.811375081539154,1.0,0.0,3.0,1.0,0.0
18116100,303.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8241053223609924,1.0,0.0606865026056766,303.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8241053223609924,1.0,0.0639058053493499,303.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8241053223609924,1.0,0.0472006127238273,302.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8241053223609924,1.0,0.0639058053493499,302.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8241053223609924,1.0,0.3031416535377502,284.9386291503906,284.95001220703125,300.22198486328125,291.6810913085937,300.2411193847656,303.540771484375,284.94012451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466370820999146,0.6431853771209717,0.0034517177846282,0.4778589010238647,0.8744001984596252,0.8744001984596252,0.0,7.978053569793701,410.0,12807.1142578125,0.0,1768.80322265625,1.0,283.1499938964844,284.0933837890625,294.676513671875,295.6670227050781,293.1499938964844,293.1499938964844,283.1499938964844,30254.533203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594493806362152,1.0,0.0,0.0,3.2419426441192627,3.241961717605591,7.013001663835894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.1162109375,0.0,1086.62353515625,1895.4371337890625,0.0,396.8912963867188,0.8059605956077576,1.0,0.0,3.0,1.0,0.0
18116160,303.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8241053819656372,1.0,0.0606865212321281,303.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8241053819656372,1.0,0.0639058277010917,303.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8241053819656372,1.0,0.0472006276249885,302.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8241053819656372,1.0,0.0639058277010917,302.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8241053819656372,1.0,0.3031417429447174,284.9422302246094,284.95001220703125,300.2139587402344,291.6747436523437,300.233154296875,303.5440673828125,284.9434509277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.643185555934906,0.0034517191816121,0.4777982831001282,0.8738147020339966,0.8738147020339966,0.0,7.977375507354736,410.0,12793.830078125,0.0,1768.8038330078125,1.0,283.1499938964844,284.0982360839844,294.6697692871094,295.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,29971.99609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589240550994873,1.0,0.0,0.0,3.222846508026123,3.222865581512451,6.930627023393754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.35546875,0.0,1068.0157470703125,1895.4371337890625,0.0,395.6365966796875,0.7984693646430969,1.0,0.0,3.0,1.0,0.0
18116220,303.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0606865622103214,303.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0639058724045753,303.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0472006574273109,302.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0639058724045753,302.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.3031419515609741,284.9501647949219,284.95001220703125,300.19805908203125,291.6621398925781,300.21734619140625,303.5507507324219,284.95135498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466377377510071,0.6431859731674194,0.0034517219755798,0.4776723086833954,0.876869261264801,0.876869261264801,0.0,7.975965976715088,410.0,12758.115234375,0.0,1768.8050537109375,1.0,283.1499938964844,284.1108093261719,294.6570739746094,295.642822265625,293.1499938964844,293.1499938964844,283.1499938964844,28849.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578723311424255,1.0,0.0,0.0,3.1720664501190186,3.1720850467681885,6.713946731906617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.5634765625,0.0,1017.1195068359376,1895.4371337890625,0.0,393.1364440917969,0.785639762878418,1.0,0.0,3.0,1.0,0.0
18116280,303.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0606865622103214,303.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0639058724045753,303.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0472006574273109,302.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.0639058724045753,302.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824105441570282,1.0,0.3031419515609741,284.9501647949219,284.95001220703125,300.19805908203125,291.6621398925781,300.21734619140625,303.5507507324219,284.95135498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466377377510071,0.6431859731674194,0.0034517219755798,0.4776723086833954,0.876869261264801,0.876869261264801,0.0,7.975965976715088,410.0,12758.115234375,0.0,1768.8050537109375,1.0,283.1499938964844,284.1108093261719,294.6570739746094,295.642822265625,293.1499938964844,293.1499938964844,283.1499938964844,28849.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578723311424255,1.0,0.0,0.0,3.1720664501190186,3.1720850467681885,6.713946731906617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.5634765625,0.0,1017.1195068359376,1895.4371337890625,0.0,393.1364440917969,0.785639762878418,1.0,0.0,3.0,1.0,0.0
18116340,303.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.060686606913805,303.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.0639059171080589,303.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.0472006946802139,302.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.0639059171080589,302.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.3031421601772308,284.95721435546875,284.95001220703125,300.1822814941406,291.6496276855469,300.2016906738281,303.5575256347656,284.9581604003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466381549835205,0.6431864500045776,0.0034517252352088,0.4775394797325134,0.8843607902526855,0.8843607902526855,0.0,7.974480152130127,410.0,12725.6689453125,0.0,1768.8062744140625,1.0,283.1499938964844,284.1215209960937,294.64532470703125,295.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,27566.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569957256317138,1.0,0.0,0.0,3.1295554637908936,3.129573345184326,6.535196348522732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.50439453125,0.0,973.4675903320312,1895.4371337890625,0.0,391.06439208984375,0.7744442224502563,1.0,0.0,3.0,1.0,0.0
18116400,303.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.060686606913805,303.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.0639059171080589,303.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.0472006946802139,302.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.0639059171080589,302.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8241055011749268,1.0,0.3031421601772308,284.95721435546875,284.95001220703125,300.1822814941406,291.6496276855469,300.2016906738281,303.5575256347656,284.9581604003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466381549835205,0.6431864500045776,0.0034517252352088,0.4775394797325134,0.8843607902526855,0.8843607902526855,0.0,7.974480152130127,410.0,12725.6689453125,0.0,1768.8062744140625,1.0,283.1499938964844,284.1215209960937,294.64532470703125,295.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,27566.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569957256317138,1.0,0.0,0.0,3.1295554637908936,3.129573345184326,6.535196348522732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.50439453125,0.0,973.4675903320312,1895.4371337890625,0.0,391.06439208984375,0.7744442224502563,1.0,0.0,3.0,1.0,0.0
18116460,303.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0606866516172885,303.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0639059618115425,303.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0472007282078266,302.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0639059618115425,302.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.3031423985958099,284.9627990722656,284.95001220703125,300.1666259765625,291.63720703125,300.1861267089844,303.5643005371094,284.96343994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466386318206787,0.6431869268417358,0.0034517284948378,0.477400004863739,0.8950223326683044,0.8950223326683044,0.0,7.972919940948486,410.0,12695.576171875,0.0,1768.8074951171875,1.0,283.1499938964844,284.13006591796875,294.63385009765625,295.614501953125,293.1499938964844,293.1499938964844,283.1499938964844,26273.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563115239143371,1.0,0.0,0.0,3.0953853130340576,3.095402479171753,6.393265721271746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.31689453125,0.0,937.5195922851562,1895.4371337890625,0.0,389.4546203613281,0.7650522589683533,1.0,0.0,3.0,1.0,0.0
18116520,303.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0606866516172885,303.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0639059618115425,303.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0472007282078266,302.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.0639059618115425,302.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8241056203842163,1.0,0.3031423985958099,284.9627990722656,284.95001220703125,300.1666259765625,291.63720703125,300.1861267089844,303.5643005371094,284.96343994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466386318206787,0.6431869268417358,0.0034517284948378,0.477400004863739,0.8950223326683044,0.8950223326683044,0.0,7.972919940948486,410.0,12695.576171875,0.0,1768.8074951171875,1.0,283.1499938964844,284.13006591796875,294.63385009765625,295.614501953125,293.1499938964844,293.1499938964844,283.1499938964844,26273.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563115239143371,1.0,0.0,0.0,3.0953853130340576,3.095402479171753,6.393265721271746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.31689453125,0.0,937.5195922851562,1895.4371337890625,0.0,389.4546203613281,0.7650522589683533,1.0,0.0,3.0,1.0,0.0
18116580,303.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0606866963207721,303.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0639060139656066,303.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0472007654607296,302.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0639060139656066,302.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.303142637014389,284.9670104980469,284.95001220703125,300.1510314941406,291.6248779296875,300.170654296875,303.57110595703125,284.9674377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466391682624817,0.643187403678894,0.0034517319872975,0.4772540628910064,0.9079852104187012,0.9079852104187012,0.0,7.971287727355957,410.0,12666.84375,0.0,1768.8089599609375,1.0,283.1499938964844,284.13690185546875,294.62213134765625,295.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,25031.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455753892660141,1.0,0.0,0.0,3.067383289337158,3.0674002170562744,6.278117439251218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.4033203125,0.0,907.4733276367188,1895.4371337890625,0.0,388.1474304199219,0.7630544304847717,1.0,0.0,3.0,1.0,0.0
18116640,303.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0606866963207721,303.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0639060139656066,303.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0472007654607296,302.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.0639060139656066,302.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8241057395935059,1.0,0.303142637014389,284.9670104980469,284.95001220703125,300.1510314941406,291.6248779296875,300.170654296875,303.57110595703125,284.9674377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466391682624817,0.643187403678894,0.0034517319872975,0.4772540628910064,0.9079852104187012,0.9079852104187012,0.0,7.971287727355957,410.0,12666.84375,0.0,1768.8089599609375,1.0,283.1499938964844,284.13690185546875,294.62213134765625,295.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,25031.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455753892660141,1.0,0.0,0.0,3.067383289337158,3.0674002170562744,6.278117439251218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.4033203125,0.0,907.4733276367188,1895.4371337890625,0.0,388.1474304199219,0.7630544304847717,1.0,0.0,3.0,1.0,0.0
18116700,303.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8241057395935059,1.0,0.0606867223978042,303.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8241057395935059,1.0,0.063906043767929,303.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8241057395935059,1.0,0.047200784087181,302.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8241057395935059,1.0,0.063906043767929,302.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8241057395935059,1.0,0.3031427562236786,284.9657897949219,284.95001220703125,300.14324951171875,291.61871337890625,300.1629333496094,303.5744934082031,284.9646911621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466394066810608,0.6431876420974731,0.003451733617112,0.4771787226200104,0.9126816391944884,0.9126816391944884,0.0,7.97044563293457,410.0,12671.4833984375,0.0,1768.8095703125,1.0,283.1499938964844,284.13153076171875,294.6172790527344,295.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,25052.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556882381439209,1.0,0.0,0.0,3.0873823165893555,3.087399244308472,6.360249358294823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.86181640625,0.0,923.4019165039062,1895.4371337890625,0.0,387.9938354492188,0.7650237083435059,1.0,0.0,3.0,1.0,0.0
18116760,303.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241057991981506,1.0,0.0606867484748363,303.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241057991981506,1.0,0.0639060661196708,303.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241057991981506,1.0,0.0472008027136325,302.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241057991981506,1.0,0.0639060661196708,302.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8241057991981506,1.0,0.3031428754329681,284.9625549316406,284.95001220703125,300.135498046875,291.6125793457031,300.1552429199219,303.5778503417969,284.9613037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466396450996399,0.643187940120697,0.0034517354797571,0.4771018326282501,0.9150555729866028,0.9150555729866028,0.0,7.96958589553833,410.0,12662.4892578125,0.0,1768.810302734375,1.0,283.1499938964844,284.127685546875,294.6120300292969,295.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,25051.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556982815265655,1.0,0.0,0.0,3.0970563888549805,3.097073554992676,6.400170491360768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.2099609375,0.0,931.1017456054688,1895.4371337890625,0.0,388.0173645019531,0.7701577544212341,1.0,0.0,3.0,1.0,0.0
18116820,303.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.0606868006289005,303.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.063906118273735,304.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.0472008436918258,302.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.063906118273735,302.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.3031431138515472,284.952880859375,284.95001220703125,300.1199951171875,291.60028076171875,300.1398620605469,303.58447265625,284.9511413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466401815414429,0.6431884765625,0.0034517392050474,0.4769437313079834,0.9134381413459778,0.9134381413459778,0.0,7.967818260192871,410.0,12655.7060546875,0.0,1768.811767578125,1.0,283.1499938964844,284.1142272949219,294.6010437011719,295.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,25764.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559082388877868,1.0,0.0,0.0,3.138959646224976,3.13897705078125,6.574530857506033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.68994140625,0.0,969.6032104492188,1895.4371337890625,0.0,388.5088806152344,0.7806857824325562,1.0,0.0,3.0,1.0,0.0
18116880,303.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.0606868006289005,303.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.063906118273735,304.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.0472008436918258,302.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.063906118273735,302.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8241059184074402,1.0,0.3031431138515472,284.952880859375,284.95001220703125,300.1199951171875,291.60028076171875,300.1398620605469,303.58447265625,284.9511413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466401815414429,0.6431884765625,0.0034517392050474,0.4769437313079834,0.9134381413459778,0.9134381413459778,0.0,7.967818260192871,410.0,12655.7060546875,0.0,1768.811767578125,1.0,283.1499938964844,284.1142272949219,294.6010437011719,295.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,25764.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559082388877868,1.0,0.0,0.0,3.138959646224976,3.13897705078125,6.574530857506033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.68994140625,0.0,969.6032104492188,1895.4371337890625,0.0,388.5088806152344,0.7806857824325562,1.0,0.0,3.0,1.0,0.0
18116940,303.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0606868527829647,303.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0639061778783798,304.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0472008846700191,302.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0639061778783798,302.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.3031433820724487,284.94244384765625,284.95001220703125,300.1044616699219,291.5879821777344,300.1244506835937,303.59100341796875,284.9408264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466407775878906,0.643189013004303,0.0034517431631684,0.4767798781394958,0.9045027494430542,0.9045027494430542,0.0,7.965986728668213,410.0,12644.662109375,0.0,1768.8133544921875,1.0,283.1499938964844,284.1012878417969,294.58868408203125,295.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,26900.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560835659503937,1.0,0.0,0.0,3.178408145904541,3.1784262657165527,6.740818321304687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.12353515625,0.0,1009.7776489257812,1895.4371337890625,0.0,388.9197692871094,0.7910561561584473,1.0,0.0,3.0,1.0,0.0
18117000,303.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0606868527829647,303.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0639061778783798,304.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0472008846700191,302.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.0639061778783798,302.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8241060376167297,1.0,0.3031433820724487,284.94244384765625,284.95001220703125,300.1044616699219,291.5879821777344,300.1244506835937,303.59100341796875,284.9408264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466407775878906,0.643189013004303,0.0034517431631684,0.4767798781394958,0.9045027494430542,0.9045027494430542,0.0,7.965986728668213,410.0,12644.662109375,0.0,1768.8133544921875,1.0,283.1499938964844,284.1012878417969,294.58868408203125,295.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,26900.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560835659503937,1.0,0.0,0.0,3.178408145904541,3.1784262657165527,6.740818321304687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.12353515625,0.0,1009.7776489257812,1895.4371337890625,0.0,388.9197692871094,0.7910561561584473,1.0,0.0,3.0,1.0,0.0
18117060,303.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0606869086623191,303.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0639062374830246,304.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0472009293735027,302.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0639062374830246,302.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.3031436800956726,284.9336853027344,284.95001220703125,300.0888977050781,291.5756530761719,300.1090087890625,303.59747314453125,284.9325256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466413140296936,0.6431896090507507,0.0034517471212893,0.4766104519367218,0.8902662396430969,0.8902662396430969,0.0,7.964093685150146,410.0,12628.3486328125,0.0,1768.81494140625,1.0,283.1499938964844,284.0915832519531,294.5754089355469,295.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,28282.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560470283031463,1.0,0.0,0.0,3.206216812133789,3.206235408782959,6.85928853272344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.837890625,0.0,1042.4918212890625,1895.4371337890625,0.0,388.8341064453125,0.7930351495742798,1.0,0.0,3.0,1.0,0.0
18117120,303.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0606869086623191,303.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0639062374830246,304.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0472009293735027,302.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.0639062374830246,302.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8241061568260193,1.0,0.3031436800956726,284.9336853027344,284.95001220703125,300.0888977050781,291.5756530761719,300.1090087890625,303.59747314453125,284.9325256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466413140296936,0.6431896090507507,0.0034517471212893,0.4766104519367218,0.8902662396430969,0.8902662396430969,0.0,7.964093685150146,410.0,12628.3486328125,0.0,1768.81494140625,1.0,283.1499938964844,284.0915832519531,294.5754089355469,295.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,28282.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560470283031463,1.0,0.0,0.0,3.206216812133789,3.206235408782959,6.85928853272344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.837890625,0.0,1042.4918212890625,1895.4371337890625,0.0,388.8341064453125,0.7930351495742798,1.0,0.0,3.0,1.0,0.0
18117180,303.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.0606869645416736,303.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.0639062970876693,304.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.047200970351696,302.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.0639062970876693,302.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.3031439483165741,284.9345397949219,284.95001220703125,300.0732727050781,291.5632629394531,300.093505859375,303.6039428710937,284.9351806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419100761414,0.6431901454925537,0.0034517510794103,0.4764357507228851,0.8798520565032959,0.8798520565032959,0.0,7.962141513824463,410.0,12587.4384765625,0.0,1768.8165283203125,1.0,283.1499938964844,284.0990295410156,294.5602111816406,295.5331115722656,293.1499938964844,293.1499938964844,283.1499938964844,28431.91015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553617537021637,1.0,0.0,0.0,3.168565034866333,3.168583393096924,6.699132200083113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.08642578125,0.0,1011.453857421875,1895.4371337890625,0.0,387.2308044433594,0.784332811832428,1.0,0.0,3.0,1.0,0.0
18117240,303.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.0606869645416736,303.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.0639062970876693,304.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.047200970351696,302.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.0639062970876693,302.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241062760353088,1.0,0.3031439483165741,284.9345397949219,284.95001220703125,300.0732727050781,291.5632629394531,300.093505859375,303.6039428710937,284.9351806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419100761414,0.6431901454925537,0.0034517510794103,0.4764357507228851,0.8798520565032959,0.8798520565032959,0.0,7.962141513824463,410.0,12587.4384765625,0.0,1768.8165283203125,1.0,283.1499938964844,284.0990295410156,294.5602111816406,295.5331115722656,293.1499938964844,293.1499938964844,283.1499938964844,28431.91015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553617537021637,1.0,0.0,0.0,3.168565034866333,3.168583393096924,6.699132200083113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.08642578125,0.0,1011.453857421875,1895.4371337890625,0.0,387.2308044433594,0.784332811832428,1.0,0.0,3.0,1.0,0.0
18117300,303.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8241063356399536,1.0,0.060686994343996,303.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8241063356399536,1.0,0.0639063268899917,304.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8241063356399536,1.0,0.0472009964287281,302.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8241063356399536,1.0,0.0639063268899917,302.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8241063356399536,1.0,0.303144097328186,284.93768310546875,284.95001220703125,300.0654296875,291.5570678710937,300.0857238769531,303.6072082519531,284.939208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466422080993652,0.6431904435157776,0.0034517531748861,0.4763465523719787,0.8773719668388367,0.8773719668388367,0.0,7.961144924163818,410.0,12561.2705078125,0.0,1768.8173828125,1.0,283.1499938964844,284.1068115234375,294.5526733398437,295.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,28058.8671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548408985137939,1.0,0.0,0.0,3.1349284648895264,3.134946584701538,6.557655751748825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.1533203125,0.0,981.0440673828124,1895.4371337890625,0.0,386.0164794921875,0.7790117263793945,1.0,0.0,3.0,1.0,0.0
18117360,303.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8241063952445984,1.0,0.0606870241463184,303.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8241063952445984,1.0,0.0639063566923141,304.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8241063952445984,1.0,0.0472010187804698,302.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8241063952445984,1.0,0.0639063566923141,302.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8241063952445984,1.0,0.303144246339798,284.9414367675781,284.95001220703125,300.0575561523437,291.5508117675781,300.0779113769531,303.6105041503906,284.9427185058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425061225891,0.6431908011436462,0.0034517552703619,0.4762561023235321,0.8766123056411743,0.8766123056411743,0.0,7.960134506225586,410.0,12547.974609375,0.0,1768.818115234375,1.0,283.1499938964844,284.11187744140625,294.5459289550781,295.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,27800.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543135464191437,1.0,0.0,0.0,3.1158525943756104,3.115870237350464,6.478092018369352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.423828125,0.0,963.7659912109376,1895.4371337890625,0.0,384.7908325195313,0.7715340852737427,1.0,0.0,3.0,1.0,0.0
