time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117420,303.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0606870837509632,303.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0639064237475395,304.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0472010634839534,302.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0639064237475395,302.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.3031445443630218,284.949951171875,284.95001220703125,300.04168701171875,291.5382385253906,300.0621643066406,303.6171569824219,284.9512634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431617736816,0.643191397190094,0.0034517596941441,0.4760720133781433,0.879733145236969,0.879733145236969,0.0,7.958078384399414,410.0,12511.275390625,0.0,1768.81982421875,1.0,283.1499938964844,284.1253356933594,294.5331115722656,295.49884033203125,293.1499938964844,293.1499938964844,283.1499938964844,26715.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532417058944702,1.0,0.0,0.0,3.064091444015503,3.0641086101531982,6.264649528020527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.2568359375,0.0,915.4711303710938,1895.4371337890625,0.0,382.3114318847656,0.7584648728370667,1.0,0.0,3.0,1.0,0.0
18117480,303.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0606870837509632,303.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0639064237475395,304.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0472010634839534,302.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.0639064237475395,302.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241065144538879,1.0,0.3031445443630218,284.949951171875,284.95001220703125,300.04168701171875,291.5382385253906,300.0621643066406,303.6171569824219,284.9512634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431617736816,0.643191397190094,0.0034517596941441,0.4760720133781433,0.879733145236969,0.879733145236969,0.0,7.958078384399414,410.0,12511.275390625,0.0,1768.81982421875,1.0,283.1499938964844,284.1253356933594,294.5331115722656,295.49884033203125,293.1499938964844,293.1499938964844,283.1499938964844,26715.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532417058944702,1.0,0.0,0.0,3.064091444015503,3.0641086101531982,6.264649528020527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.2568359375,0.0,915.4711303710938,1895.4371337890625,0.0,382.3114318847656,0.7584648728370667,1.0,0.0,3.0,1.0,0.0
18117540,303.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0606871433556079,303.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0639064833521843,304.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0472011119127273,302.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0639064833521843,302.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.3031448423862457,284.9577331542969,284.95001220703125,300.0256652832031,291.5255432128906,300.0462951660156,303.62384033203125,284.95880126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.0034517641179263,0.4758839905261993,0.8878278136253357,0.8878278136253357,0.0,7.955978870391846,410.0,12477.5390625,0.0,1768.8216552734375,1.0,283.1499938964844,284.1370544433594,294.52117919921875,295.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,25449.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523460865020752,1.0,0.0,0.0,3.020052671432495,3.020069122314453,6.085865607019514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.771484375,0.0,873.4418334960938,1895.4371337890625,0.0,380.25146484375,0.7468774914741516,1.0,0.0,3.0,1.0,0.0
18117600,303.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0606871433556079,303.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0639064833521843,304.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0472011119127273,302.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.0639064833521843,302.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241066336631775,1.0,0.3031448423862457,284.9577331542969,284.95001220703125,300.0256652832031,291.5255432128906,300.0462951660156,303.62384033203125,284.95880126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.0034517641179263,0.4758839905261993,0.8878278136253357,0.8878278136253357,0.0,7.955978870391846,410.0,12477.5390625,0.0,1768.8216552734375,1.0,283.1499938964844,284.1370544433594,294.52117919921875,295.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,25449.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523460865020752,1.0,0.0,0.0,3.020052671432495,3.020069122314453,6.085865607019514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.771484375,0.0,873.4418334960938,1895.4371337890625,0.0,380.25146484375,0.7468774914741516,1.0,0.0,3.0,1.0,0.0
18117660,303.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.060687206685543,303.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.0639065504074096,304.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.0472011603415012,302.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.0639065504074096,302.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.303145170211792,284.9640197753906,284.95001220703125,300.00946044921875,291.5127258300781,300.0302124023437,303.63055419921875,284.9647521972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466444134712219,0.6431926488876343,0.0034517685417085,0.4756929576396942,0.8995504379272461,0.8995504379272461,0.0,7.953845977783203,410.0,12445.8642578125,0.0,1768.8233642578125,1.0,283.1499938964844,284.14654541015625,294.5093078613281,295.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,24161.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516545534133911,1.0,0.0,0.0,2.9842028617858887,2.9842188358306885,5.942237635281344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.0498046875,0.0,838.4978637695312,1895.4371337890625,0.0,378.6683654785156,0.7370444536209106,1.0,0.0,3.0,1.0,0.0
18117720,303.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.060687206685543,303.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.0639065504074096,304.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.0472011603415012,302.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.0639065504074096,302.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.824106752872467,1.0,0.303145170211792,284.9640197753906,284.95001220703125,300.00946044921875,291.5127258300781,300.0302124023437,303.63055419921875,284.9647521972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466444134712219,0.6431926488876343,0.0034517685417085,0.4756929576396942,0.8995504379272461,0.8995504379272461,0.0,7.953845977783203,410.0,12445.8642578125,0.0,1768.8233642578125,1.0,283.1499938964844,284.14654541015625,294.5093078613281,295.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,24161.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516545534133911,1.0,0.0,0.0,2.9842028617858887,2.9842188358306885,5.942237635281344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.0498046875,0.0,838.4978637695312,1895.4371337890625,0.0,378.6683654785156,0.7370444536209106,1.0,0.0,3.0,1.0,0.0
18117780,303.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.0606872662901878,303.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.063906617462635,304.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.0472012087702751,302.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.063906617462635,302.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.3031454682350158,284.9688415527344,284.95001220703125,299.9930114746094,291.49969482421875,300.013916015625,303.63720703125,284.9693603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466450691223145,0.6431933045387268,0.0034517731983214,0.4754999876022339,0.9139555096626282,0.9139555096626282,0.0,7.951691627502441,410.0,12415.1875,0.0,1768.8251953125,1.0,283.1499938964844,284.1542053222656,294.4969482421875,295.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,22921.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510982930660248,1.0,0.0,0.0,2.954465389251709,2.9544808864593506,5.824398954246135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.42529296875,0.0,809.0731201171875,1895.4371337890625,0.0,377.39947509765625,0.7345889806747437,1.0,0.0,3.0,1.0,0.0
18117840,303.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.0606872662901878,303.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.063906617462635,304.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.0472012087702751,302.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.063906617462635,302.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8241068720817566,1.0,0.3031454682350158,284.9688415527344,284.95001220703125,299.9930114746094,291.49969482421875,300.013916015625,303.63720703125,284.9693603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466450691223145,0.6431933045387268,0.0034517731983214,0.4754999876022339,0.9139555096626282,0.9139555096626282,0.0,7.951691627502441,410.0,12415.1875,0.0,1768.8251953125,1.0,283.1499938964844,284.1542053222656,294.4969482421875,295.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,22921.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510982930660248,1.0,0.0,0.0,2.954465389251709,2.9544808864593506,5.824398954246135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.42529296875,0.0,809.0731201171875,1895.4371337890625,0.0,377.39947509765625,0.7345889806747437,1.0,0.0,3.0,1.0,0.0
18117900,303.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241069316864014,1.0,0.0606872998178005,303.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241069316864014,1.0,0.0639066472649574,304.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241069316864014,1.0,0.0472012311220169,302.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241069316864014,1.0,0.0639066472649574,302.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241069316864014,1.0,0.3031456172466278,284.9676818847656,284.95001220703125,299.9847106933594,291.4931030273437,300.0057067871094,303.6405029296875,284.9665832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466454267501831,0.6431936621665955,0.0034517752937972,0.4754031896591186,0.919342279434204,0.919342279434204,0.0,7.950611114501953,410.0,12420.111328125,0.0,1768.8260498046875,1.0,283.1499938964844,284.14874267578125,294.49176025390625,295.4506225585937,293.1499938964844,293.1499938964844,283.1499938964844,22920.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510473310947418,1.0,0.0,0.0,2.974156141281128,2.9741718769073486,5.902294333282043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.25146484375,0.0,823.4843139648438,1895.4371337890625,0.0,377.2834167480469,0.7364761829376221,1.0,0.0,3.0,1.0,0.0
18117960,303.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241069912910461,1.0,0.0606873296201229,303.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241069912910461,1.0,0.0639066845178604,304.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241069912910461,1.0,0.0472012571990489,302.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241069912910461,1.0,0.0639066845178604,302.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241069912910461,1.0,0.3031457960605621,284.9643249511719,284.95001220703125,299.9763488769531,291.4864807128906,299.9974060058594,303.64373779296875,284.9630126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646645724773407,0.6431939601898193,0.0034517776221036,0.4753064215183258,0.9222461581230164,0.9222461581230164,0.0,7.949531555175781,410.0,12410.685546875,0.0,1768.8270263671875,1.0,283.1499938964844,284.1446533203125,294.4861145019531,295.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,22901.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510818123817444,1.0,0.0,0.0,2.983814239501953,2.983830213546753,5.940690357419953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.44921875,0.0,830.5078735351562,1895.4371337890625,0.0,377.3619384765625,0.74159175157547,1.0,0.0,3.0,1.0,0.0
18118020,303.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0606873929500579,303.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0639067441225051,304.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0472013056278228,302.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0639067441225051,302.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.303146094083786,284.9538879394531,284.95001220703125,299.9593811035156,291.4730529785156,299.9805908203125,303.65008544921875,284.9519958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466463804244995,0.6431946158409119,0.0034517822787165,0.4751138687133789,0.9210838079452516,0.9210838079452516,0.0,7.94738245010376,410.0,12403.8876953125,0.0,1768.8287353515625,1.0,283.1499938964844,284.13006591796875,294.4741516113281,295.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,23569.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513683021068573,1.0,0.0,0.0,3.027060031890869,3.027076482772827,6.114140660429257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.033203125,0.0,867.13525390625,1895.4371337890625,0.0,378.0148620605469,0.7524229884147644,1.0,0.0,3.0,1.0,0.0
18118080,303.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0606873929500579,303.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0639067441225051,304.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0472013056278228,302.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.0639067441225051,302.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8241071105003357,1.0,0.303146094083786,284.9538879394531,284.95001220703125,299.9593811035156,291.4730529785156,299.9805908203125,303.65008544921875,284.9519958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466463804244995,0.6431946158409119,0.0034517822787165,0.4751138687133789,0.9210838079452516,0.9210838079452516,0.0,7.94738245010376,410.0,12403.8876953125,0.0,1768.8287353515625,1.0,283.1499938964844,284.13006591796875,294.4741516113281,295.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,23569.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513683021068573,1.0,0.0,0.0,3.027060031890869,3.027076482772827,6.114140660429257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.033203125,0.0,867.13525390625,1895.4371337890625,0.0,378.0148620605469,0.7524229884147644,1.0,0.0,3.0,1.0,0.0
18118140,303.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.060687456279993,303.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.0639068111777305,304.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.0472013540565967,302.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.0639068111777305,302.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.3031463921070099,284.9423522949219,284.95001220703125,299.9421081542969,291.4593505859375,299.9634704589844,303.65625,284.9405212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646647036075592,0.6431952714920044,0.0034517867024987,0.4749240279197693,0.9116994142532348,0.9116994142532348,0.0,7.94526481628418,410.0,12392.2392578125,0.0,1768.83056640625,1.0,283.1499938964844,284.1156311035156,294.4604797363281,295.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,24671.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516296684741974,1.0,0.0,0.0,3.0690534114837646,3.0690701007843018,6.284955702540174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.17626953125,0.0,906.5167846679688,1895.4371337890625,0.0,378.6114807128906,0.7633946537971497,1.0,0.0,3.0,1.0,0.0
18118200,303.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.060687456279993,303.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.0639068111777305,304.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.0472013540565967,302.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.0639068111777305,302.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241072297096252,1.0,0.3031463921070099,284.9423522949219,284.95001220703125,299.9421081542969,291.4593505859375,299.9634704589844,303.65625,284.9405212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646647036075592,0.6431952714920044,0.0034517867024987,0.4749240279197693,0.9116994142532348,0.9116994142532348,0.0,7.94526481628418,410.0,12392.2392578125,0.0,1768.83056640625,1.0,283.1499938964844,284.1156311035156,294.4604797363281,295.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,24671.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516296684741974,1.0,0.0,0.0,3.0690534114837646,3.0690701007843018,6.284955702540174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.17626953125,0.0,906.5167846679688,1895.4371337890625,0.0,378.6114807128906,0.7633946537971497,1.0,0.0,3.0,1.0,0.0
18118260,303.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0606875158846378,303.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0639068782329559,304.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0472013987600803,303.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0639068782329559,302.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.3031466901302337,284.9323425292969,284.95001220703125,299.9244689941406,291.4454040527344,299.9460144042969,303.6622619628906,284.9309997558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466476917266846,0.6431958675384521,0.0034517908934503,0.4747389256954193,0.896147608757019,0.896147608757019,0.0,7.94320011138916,410.0,12374.533203125,0.0,1768.832275390625,1.0,283.1499938964844,284.1044311523437,294.4454650878906,295.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,26045.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516614079475403,1.0,0.0,0.0,3.09973669052124,3.0997538566589355,6.411252684301871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.13330078125,0.0,939.5595703125,1895.4371337890625,0.0,378.68402099609375,0.7660768032073975,1.0,0.0,3.0,1.0,0.0
18118320,303.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0606875158846378,303.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0639068782329559,304.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0472013987600803,303.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.0639068782329559,302.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241073489189148,1.0,0.3031466901302337,284.9323425292969,284.95001220703125,299.9244689941406,291.4454040527344,299.9460144042969,303.6622619628906,284.9309997558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466476917266846,0.6431958675384521,0.0034517908934503,0.4747389256954193,0.896147608757019,0.896147608757019,0.0,7.94320011138916,410.0,12374.533203125,0.0,1768.832275390625,1.0,283.1499938964844,284.1044311523437,294.4454650878906,295.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,26045.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516614079475403,1.0,0.0,0.0,3.09973669052124,3.0997538566589355,6.411252684301871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.13330078125,0.0,939.5595703125,1895.4371337890625,0.0,378.68402099609375,0.7660768032073975,1.0,0.0,3.0,1.0,0.0
18118380,303.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0606875717639923,303.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0639069378376007,304.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0472014471888542,303.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0639069378376007,302.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.3031469881534576,284.9326477050781,284.95001220703125,299.906494140625,291.43115234375,299.9281616210937,303.668212890625,284.9332580566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466482877731323,0.6431964635848999,0.0034517950844019,0.4745605587959289,0.884204089641571,0.884204089641571,0.0,7.941210746765137,410.0,12329.416015625,0.0,1768.8338623046875,1.0,283.1499938964844,284.1116943359375,294.4280700683594,295.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,26252.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450974553823471,1.0,0.0,0.0,3.0627384185791016,3.0627553462982178,6.259118094931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.232421875,0.0,911.4979248046876,1895.4371337890625,0.0,377.1177978515625,0.7575684189796448,1.0,0.0,3.0,1.0,0.0
18118440,303.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0606875717639923,303.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0639069378376007,304.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0472014471888542,303.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.0639069378376007,302.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241074681282043,1.0,0.3031469881534576,284.9326477050781,284.95001220703125,299.906494140625,291.43115234375,299.9281616210937,303.668212890625,284.9332580566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466482877731323,0.6431964635848999,0.0034517950844019,0.4745605587959289,0.884204089641571,0.884204089641571,0.0,7.941210746765137,410.0,12329.416015625,0.0,1768.8338623046875,1.0,283.1499938964844,284.1116943359375,294.4280700683594,295.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,26252.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450974553823471,1.0,0.0,0.0,3.0627384185791016,3.0627553462982178,6.259118094931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.232421875,0.0,911.4979248046876,1895.4371337890625,0.0,377.1177978515625,0.7575684189796448,1.0,0.0,3.0,1.0,0.0
18118500,303.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8241075277328491,1.0,0.0606876015663147,303.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8241075277328491,1.0,0.0639069676399231,304.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8241075277328491,1.0,0.0472014658153057,303.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8241075277328491,1.0,0.0639069676399231,302.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8241075277328491,1.0,0.3031471371650696,284.935791015625,284.95001220703125,299.8973388671875,291.4239196777344,299.9190979003906,303.67120361328125,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485857963562,0.6431967616081238,0.0034517971798777,0.4744744896888733,0.8810986876487732,0.8810986876487732,0.0,7.940251350402832,410.0,12300.3603515625,0.0,1768.834716796875,1.0,283.1499938964844,284.11981201171875,294.4193420410156,295.3694763183594,293.1499938964844,293.1499938964844,283.1499938964844,25917.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504251182079315,1.0,0.0,0.0,3.028459310531616,3.0284762382507324,6.119794875303342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.87646484375,0.0,882.7826538085938,1895.4371337890625,0.0,375.869384765625,0.7521149516105652,1.0,0.0,3.0,1.0,0.0
18118560,303.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8241075873374939,1.0,0.0606876276433467,303.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8241075873374939,1.0,0.0639069974422454,304.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8241075873374939,1.0,0.0472014881670475,303.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8241075873374939,1.0,0.0639069974422454,302.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8241075873374939,1.0,0.3031472563743591,284.9397277832031,284.95001220703125,299.8880920410156,291.4165954589844,299.9099426269531,303.6741943359375,284.94110107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466488242149353,0.6431970596313477,0.0034517990425229,0.4743909537792206,0.8798604607582092,0.8798604607582092,0.0,7.939319610595703,410.0,12284.630859375,0.0,1768.83544921875,1.0,283.1499938964844,284.1252746582031,294.411376953125,295.35986328125,293.1499938964844,293.1499938964844,283.1499938964844,25683.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498552680015564,1.0,0.0,0.0,3.008363723754883,3.008380174636841,6.038846436240419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.0966796875,0.0,865.9951782226562,1895.4371337890625,0.0,374.578857421875,0.7444202899932861,1.0,0.0,3.0,1.0,0.0
18118620,303.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0606876797974109,303.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0639070495963096,304.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0472015291452407,303.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0639070495963096,302.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.3031475245952606,284.94891357421875,284.95001220703125,299.8692932128906,291.40167236328125,299.89129638671875,303.68017578125,284.9503479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466493606567383,0.6431975960731506,0.0034518027678132,0.4742317795753479,0.8824942111968994,0.8824942111968994,0.0,7.937545299530029,410.0,12242.0205078125,0.0,1768.8369140625,1.0,283.1499938964844,284.1400146484375,294.3960266113281,295.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,24639.505859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486722350120544,1.0,0.0,0.0,2.953485012054444,2.953500747680664,5.820534170197789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3671875,0.0,818.7630615234375,1895.4371337890625,0.0,371.9132080078125,0.7306362986564636,1.0,0.0,3.0,1.0,0.0
18118680,303.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0606876797974109,303.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0639070495963096,304.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0472015291452407,303.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.0639070495963096,302.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241077065467834,1.0,0.3031475245952606,284.94891357421875,284.95001220703125,299.8692932128906,291.40167236328125,299.89129638671875,303.68017578125,284.9503479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466493606567383,0.6431975960731506,0.0034518027678132,0.4742317795753479,0.8824942111968994,0.8824942111968994,0.0,7.937545299530029,410.0,12242.0205078125,0.0,1768.8369140625,1.0,283.1499938964844,284.1400146484375,294.3960266113281,295.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,24639.505859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486722350120544,1.0,0.0,0.0,2.953485012054444,2.953500747680664,5.820534170197789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3671875,0.0,818.7630615234375,1895.4371337890625,0.0,371.9132080078125,0.7306362986564636,1.0,0.0,3.0,1.0,0.0
18118740,303.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0606877282261848,303.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0639071017503738,304.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0472015663981437,303.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0639071017503738,302.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.3031477630138397,284.95751953125,284.95001220703125,299.8500061035156,291.38641357421875,299.8721923828125,303.6861877441406,284.958740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518062602728,0.4740850031375885,0.8907389044761658,0.8907389044761658,0.0,7.935909271240234,410.0,12202.0869140625,0.0,1768.8382568359375,1.0,283.1499938964844,284.15313720703125,294.3814392089844,295.32281494140625,293.1499938964844,293.1499938964844,283.1499938964844,23389.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476562738418579,1.0,0.0,0.0,2.905789613723755,2.9058048725128174,5.634062176795851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.3037109375,0.0,776.989013671875,1895.4371337890625,0.0,369.6384887695313,0.7181767821311951,1.0,0.0,3.0,1.0,0.0
18118800,303.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0606877282261848,303.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0639071017503738,304.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0472015663981437,303.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.0639071017503738,302.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.824107825756073,1.0,0.3031477630138397,284.95751953125,284.95001220703125,299.8500061035156,291.38641357421875,299.8721923828125,303.6861877441406,284.958740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518062602728,0.4740850031375885,0.8907389044761658,0.8907389044761658,0.0,7.935909271240234,410.0,12202.0869140625,0.0,1768.8382568359375,1.0,283.1499938964844,284.15313720703125,294.3814392089844,295.32281494140625,293.1499938964844,293.1499938964844,283.1499938964844,23389.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476562738418579,1.0,0.0,0.0,2.905789613723755,2.9058048725128174,5.634062176795851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.3037109375,0.0,776.989013671875,1895.4371337890625,0.0,369.6384887695313,0.7181767821311951,1.0,0.0,3.0,1.0,0.0
18118860,303.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0606877729296684,303.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0639071464538574,304.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0472015999257564,303.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0639071464538574,302.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.3031480014324188,284.9646301269531,284.95001220703125,299.8296813964844,291.3724975585937,299.85211181640625,303.6904602050781,284.96551513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.643198549747467,0.0034518095199018,0.4739423990249634,0.90317565202713,0.90317565202713,0.0,7.934319972991943,410.0,12165.9755859375,0.0,1768.839599609375,1.0,283.1499938964844,284.16412353515625,294.36749267578125,295.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,22103.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466619789600372,1.0,0.0,0.0,2.8662548065185547,2.866269588470459,5.481796279127593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.68603515625,0.0,741.86181640625,1895.4371337890625,0.0,367.425048828125,0.7134434580802917,1.0,0.0,3.0,1.0,0.0
18118920,303.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0606877729296684,303.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0639071464538574,304.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0472015999257564,303.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.0639071464538574,302.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241078853607178,1.0,0.3031480014324188,284.9646301269531,284.95001220703125,299.8296813964844,291.3724975585937,299.85211181640625,303.6904602050781,284.96551513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.643198549747467,0.0034518095199018,0.4739423990249634,0.90317565202713,0.90317565202713,0.0,7.934319972991943,410.0,12165.9755859375,0.0,1768.839599609375,1.0,283.1499938964844,284.16412353515625,294.36749267578125,295.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,22103.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466619789600372,1.0,0.0,0.0,2.8662548065185547,2.866269588470459,5.481796279127593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.68603515625,0.0,741.86181640625,1895.4371337890625,0.0,367.425048828125,0.7134434580802917,1.0,0.0,3.0,1.0,0.0
18118980,303.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0606878213584423,303.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0639071986079216,304.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0472016371786594,303.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0639071986079216,302.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.3031482398509979,284.9616394042969,284.95001220703125,299.8077697753906,291.36151123046875,299.8304748535156,303.6916809082031,284.9605712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466508507728577,0.6431990265846252,0.0034518130123615,0.4737947583198547,0.9102787375450134,0.9102787375450134,0.0,7.932674884796143,410.0,12163.2314453125,0.0,1768.8409423828125,1.0,283.1499938964844,284.1568908691406,294.3581237792969,295.2958068847656,293.1499938964844,293.1499938964844,283.1499938964844,22022.380859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460172355175018,1.0,0.0,0.0,2.888356208801269,2.888370990753174,5.566661798184214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8681640625,0.0,756.6512451171875,1895.4371337890625,0.0,365.9964904785156,0.7187486290931702,1.0,0.0,3.0,1.0,0.0
18119040,303.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0606878213584423,303.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0639071986079216,304.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0472016371786594,303.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.0639071986079216,302.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8241080045700073,1.0,0.3031482398509979,284.9616394042969,284.95001220703125,299.8077697753906,291.36151123046875,299.8304748535156,303.6916809082031,284.9605712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466508507728577,0.6431990265846252,0.0034518130123615,0.4737947583198547,0.9102787375450134,0.9102787375450134,0.0,7.932674884796143,410.0,12163.2314453125,0.0,1768.8409423828125,1.0,283.1499938964844,284.1568908691406,294.3581237792969,295.2958068847656,293.1499938964844,293.1499938964844,283.1499938964844,22022.380859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460172355175018,1.0,0.0,0.0,2.888356208801269,2.888370990753174,5.566661798184214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8681640625,0.0,756.6512451171875,1895.4371337890625,0.0,365.9964904785156,0.7187486290931702,1.0,0.0,3.0,1.0,0.0
18119100,303.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241080641746521,1.0,0.0606878437101841,303.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241080641746521,1.0,0.0639072209596633,304.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241080641746521,1.0,0.0472016558051109,303.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241080641746521,1.0,0.0639072209596633,302.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241080641746521,1.0,0.3031483590602875,284.9572448730469,284.95001220703125,299.7962646484375,291.3570556640625,299.819091796875,303.69146728515625,284.9552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466510891914368,0.6431993246078491,0.0034518148750066,0.4737190306186676,0.9104310870170592,0.9104310870170592,0.0,7.931830883026123,410.0,12170.3056640625,0.0,1768.8416748046875,1.0,283.1499938964844,284.14892578125,294.3546142578125,295.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,22379.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458277225494385,1.0,0.0,0.0,2.9145314693450928,2.914546728134156,5.668013045578846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.36572265625,0.0,777.1461791992188,1895.4371337890625,0.0,365.5776062011719,0.7224704027175903,1.0,0.0,3.0,1.0,0.0
18119160,303.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8241080641746521,1.0,0.0606878697872161,303.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8241080641746521,1.0,0.0639072507619857,304.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8241080641746521,1.0,0.0472016781568527,303.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8241080641746521,1.0,0.0639072507619857,302.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8241080641746521,1.0,0.303148478269577,284.9521789550781,284.95001220703125,299.78436279296875,291.353271484375,299.80731201171875,303.6907958984375,284.950439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513872146606,0.6431995630264282,0.0034518167376518,0.4736417531967163,0.9083622097969056,0.9083622097969056,0.0,7.930969715118408,410.0,12163.6669921875,0.0,1768.8424072265625,1.0,283.1499938964844,284.1441345214844,294.3511962890625,295.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,22639.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445645272731781,1.0,0.0,0.0,2.92603611946106,2.926051378250122,5.712848292205308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.95654296875,0.0,786.8860473632812,1895.4371337890625,0.0,365.1747741699219,0.7283000349998474,1.0,0.0,3.0,1.0,0.0
18119220,303.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.0606879219412803,303.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.0639073029160499,304.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.047201719135046,303.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.0639073029160499,302.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.3031487464904785,284.9413452148437,284.95001220703125,299.75946044921875,291.3475341796875,299.7826538085937,303.6883239746094,284.93963623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466519236564636,0.6432000994682312,0.0034518204629421,0.4734821021556854,0.8985832929611206,0.8985832929611206,0.0,7.929191589355469,410.0,12164.3310546875,0.0,1768.8438720703125,1.0,283.1499938964844,284.1314697265625,294.3458557128906,295.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,23706.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453466534614563,1.0,0.0,0.0,2.9636292457580566,2.9636452198028564,5.860586611561303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.8671875,0.0,820.5319213867188,1895.4371337890625,0.0,364.5162963867188,0.7382944226264954,1.0,0.0,3.0,1.0,0.0
18119280,303.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.0606879219412803,303.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.0639073029160499,304.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.047201719135046,303.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.0639073029160499,302.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241081833839417,1.0,0.3031487464904785,284.9413452148437,284.95001220703125,299.75946044921875,291.3475341796875,299.7826538085937,303.6883239746094,284.93963623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466519236564636,0.6432000994682312,0.0034518204629421,0.4734821021556854,0.8985832929611206,0.8985832929611206,0.0,7.929191589355469,410.0,12164.3310546875,0.0,1768.8438720703125,1.0,283.1499938964844,284.1314697265625,294.3458557128906,295.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,23706.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453466534614563,1.0,0.0,0.0,2.9636292457580566,2.9636452198028564,5.860586611561303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.8671875,0.0,820.5319213867188,1895.4371337890625,0.0,364.5162963867188,0.7382944226264954,1.0,0.0,3.0,1.0,0.0
18119340,303.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0606879778206348,303.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0639073625206947,304.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0472017601132392,303.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0639073625206947,302.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.30314901471138,284.9320373535156,284.95001220703125,299.7331237792969,291.34405517578125,299.756591796875,303.68438720703125,284.9308166503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466524600982666,0.6432006359100342,0.003451824421063,0.4733135402202606,0.8830753564834595,0.8830753564834595,0.0,7.927314281463623,410.0,12163.4033203125,0.0,1768.845458984375,1.0,283.1499938964844,284.1221618652344,294.34210205078125,295.2782287597656,293.1499938964844,293.1499938964844,283.1499938964844,25051.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449743926525116,1.0,0.0,0.0,2.990880012512207,2.990896224975586,5.968859113636427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.595703125,0.0,848.9357299804688,1895.4371337890625,0.0,363.697021484375,0.7402451634407043,1.0,0.0,3.0,1.0,0.0
