time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119400,303.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0606879778206348,303.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0639073625206947,304.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0472017601132392,303.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.0639073625206947,302.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8241083025932312,1.0,0.30314901471138,284.9320373535156,284.95001220703125,299.7331237792969,291.34405517578125,299.756591796875,303.68438720703125,284.9308166503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466524600982666,0.6432006359100342,0.003451824421063,0.4733135402202606,0.8830753564834595,0.8830753564834595,0.0,7.927314281463623,410.0,12163.4033203125,0.0,1768.845458984375,1.0,283.1499938964844,284.1221618652344,294.34210205078125,295.2782287597656,293.1499938964844,293.1499938964844,283.1499938964844,25051.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449743926525116,1.0,0.0,0.0,2.990880012512207,2.990896224975586,5.968859113636427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.595703125,0.0,848.9357299804688,1895.4371337890625,0.0,363.697021484375,0.7402451634407043,1.0,0.0,3.0,1.0,0.0
18119460,303.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0606880336999893,303.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0639074221253395,304.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0472018048167228,302.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0639074221253395,302.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.3031493127346039,284.93341064453125,284.95001220703125,299.7054138183594,291.3426513671875,299.7290954589844,303.6792907714844,284.93426513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531157493591,0.6432012915611267,0.0034518286120146,0.47313392162323,0.8720136284828186,0.8720136284828186,0.0,7.925313949584961,410.0,12138.62109375,0.0,1768.8470458984375,1.0,283.1499938964844,284.13201904296875,294.3382263183594,295.2712707519531,293.1499938964844,293.1499938964844,283.1499938964844,25209.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440299868583679,1.0,0.0,0.0,2.9523847103118896,2.952400922775269,5.816199291075463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.12109375,0.0,821.4085693359375,1895.4371337890625,0.0,361.6263732910156,0.7313934564590454,1.0,0.0,3.0,1.0,0.0
18119520,303.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0606880336999893,303.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0639074221253395,304.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0472018048167228,302.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.0639074221253395,302.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8241084218025208,1.0,0.3031493127346039,284.93341064453125,284.95001220703125,299.7054138183594,291.3426513671875,299.7290954589844,303.6792907714844,284.93426513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531157493591,0.6432012915611267,0.0034518286120146,0.47313392162323,0.8720136284828186,0.8720136284828186,0.0,7.925313949584961,410.0,12138.62109375,0.0,1768.8470458984375,1.0,283.1499938964844,284.13201904296875,294.3382263183594,295.2712707519531,293.1499938964844,293.1499938964844,283.1499938964844,25209.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440299868583679,1.0,0.0,0.0,2.9523847103118896,2.952400922775269,5.816199291075463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.12109375,0.0,821.4085693359375,1895.4371337890625,0.0,361.6263732910156,0.7313934564590454,1.0,0.0,3.0,1.0,0.0
18119580,303.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0606880970299243,303.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0639074891805648,304.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0472018532454967,302.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0639074891805648,302.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.3031496107578277,284.9416809082031,284.95001220703125,299.6763916015625,291.34307861328125,299.7002868652344,303.67364501953125,284.9432373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537714004517,0.6432018876075745,0.0034518330357968,0.4729414582252502,0.8694020509719849,0.8694020509719849,0.0,7.923171043395996,410.0,12118.763671875,0.0,1768.848876953125,1.0,283.1499938964844,284.1481018066406,294.337158203125,295.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,24562.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427766501903534,1.0,0.0,0.0,2.8994719982147217,2.899487495422364,5.609590516542085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6025390625,0.0,779.5113525390625,1895.4371337890625,0.0,358.8954162597656,0.7184828519821167,1.0,0.0,3.0,1.0,0.0
18119640,303.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0606880970299243,303.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0639074891805648,304.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0472018532454967,302.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.0639074891805648,302.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8241085410118103,1.0,0.3031496107578277,284.9416809082031,284.95001220703125,299.6763916015625,291.34307861328125,299.7002868652344,303.67364501953125,284.9432373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537714004517,0.6432018876075745,0.0034518330357968,0.4729414582252502,0.8694020509719849,0.8694020509719849,0.0,7.923171043395996,410.0,12118.763671875,0.0,1768.848876953125,1.0,283.1499938964844,284.1481018066406,294.337158203125,295.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,24562.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427766501903534,1.0,0.0,0.0,2.8994719982147217,2.899487495422364,5.609590516542085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6025390625,0.0,779.5113525390625,1895.4371337890625,0.0,358.8954162597656,0.7184828519821167,1.0,0.0,3.0,1.0,0.0
18119700,303.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8241086006164551,1.0,0.060688130557537,303.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8241086006164551,1.0,0.0639075264334678,304.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8241086006164551,1.0,0.0472018793225288,302.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8241086006164551,1.0,0.0639075264334678,302.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8241086006164551,1.0,0.3031497895717621,284.94677734375,284.95001220703125,299.661376953125,291.3439025878906,299.6854248046875,303.6706848144531,284.9489440917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466540694236755,0.6432022452354431,0.0034518353641033,0.4728399813175201,0.8709801435470581,0.8709801435470581,0.0,7.922041416168213,410.0,12104.1513671875,0.0,1768.849853515625,1.0,283.1499938964844,284.1584777832031,294.33770751953125,295.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,23920.423828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421380460262298,1.0,0.0,0.0,2.8652076721191406,2.865222692489624,5.477792228703038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.69580078125,0.0,751.817138671875,1895.4371337890625,0.0,357.5113220214844,0.7126786112785339,1.0,0.0,3.0,1.0,0.0
18119760,303.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8241086602210999,1.0,0.0606881640851497,303.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8241086602210999,1.0,0.0639075562357902,304.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8241086602210999,1.0,0.0472019053995609,302.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8241086602210999,1.0,0.0639075562357902,302.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8241086602210999,1.0,0.303149938583374,284.9516296386719,284.95001220703125,299.64605712890625,291.3451232910156,299.67022705078125,303.6676330566406,284.95318603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466544270515442,0.6432026028633118,0.0034518379252403,0.4727347791194916,0.8742173910140991,0.8742173910140991,0.0,7.920870304107666,410.0,12105.4091796875,0.0,1768.850830078125,1.0,283.1499938964844,284.16473388671875,294.3395080566406,295.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,23458.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416116774082184,1.0,0.0,0.0,2.8489935398101807,2.849008321762085,5.415969894784212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.3466796875,0.0,738.0059814453125,1895.4371337890625,0.0,356.3742370605469,0.7055712938308716,1.0,0.0,3.0,1.0,0.0
18119820,303.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0606882348656654,303.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0639076381921768,304.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0472019612789154,302.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0639076381921768,302.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.3031502962112427,284.9607849121094,284.95001220703125,299.614501953125,291.3485412597656,299.6388854980469,303.6612854003906,284.9620361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466552019119263,0.6432033777236938,0.0034518430475145,0.4725134074687958,0.8848264217376709,0.8848264217376709,0.0,7.918406963348389,410.0,12098.1376953125,0.0,1768.852783203125,1.0,283.1499938964844,284.1796264648437,294.34429931640625,295.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,22171.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407461583614349,1.0,0.0,0.0,2.806684255599976,2.8066985607147217,5.256303552414465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.19873046875,0.0,702.1856689453125,1895.4371337890625,0.0,354.51177978515625,0.6942102313041687,1.0,0.0,3.0,1.0,0.0
18119880,303.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0606882348656654,303.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0639076381921768,304.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0472019612789154,302.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.0639076381921768,302.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241088390350342,1.0,0.3031502962112427,284.9607849121094,284.95001220703125,299.614501953125,291.3485412597656,299.6388854980469,303.6612854003906,284.9620361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466552019119263,0.6432033777236938,0.0034518430475145,0.4725134074687958,0.8848264217376709,0.8848264217376709,0.0,7.918406963348389,410.0,12098.1376953125,0.0,1768.852783203125,1.0,283.1499938964844,284.1796264648437,294.34429931640625,295.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,22171.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407461583614349,1.0,0.0,0.0,2.806684255599976,2.8066985607147217,5.256303552414465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.19873046875,0.0,702.1856689453125,1895.4371337890625,0.0,354.51177978515625,0.6942102313041687,1.0,0.0,3.0,1.0,0.0
18119940,303.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0606883130967617,303.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0639077126979827,304.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0472020208835601,302.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0639077126979827,302.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.3031506836414337,284.9682006835937,284.95001220703125,299.5817565917969,291.35308837890625,299.6063842773437,303.6546325683594,284.9691162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432041525840759,0.00345184863545,0.4722777605056762,0.8997474908828735,0.8997474908828735,0.0,7.91578483581543,410.0,12095.46484375,0.0,1768.85498046875,1.0,283.1499938964844,284.1921081542969,294.3504638671875,295.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,20873.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402178525924682,1.0,0.0,0.0,2.772967338562012,2.7729811668396,5.1307733883732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.87109375,0.0,672.8148193359375,1895.4371337890625,0.0,353.37939453125,0.6846959590911865,1.0,0.0,3.0,1.0,0.0
18120000,303.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0606883130967617,303.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0639077126979827,304.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0472020208835601,302.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.0639077126979827,302.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8241089582443237,1.0,0.3031506836414337,284.9682006835937,284.95001220703125,299.5817565917969,291.35308837890625,299.6063842773437,303.6546325683594,284.9691162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432041525840759,0.00345184863545,0.4722777605056762,0.8997474908828735,0.8997474908828735,0.0,7.91578483581543,410.0,12095.46484375,0.0,1768.85498046875,1.0,283.1499938964844,284.1921081542969,294.3504638671875,295.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,20873.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402178525924682,1.0,0.0,0.0,2.772967338562012,2.7729811668396,5.1307733883732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.87109375,0.0,672.8148193359375,1895.4371337890625,0.0,353.37939453125,0.6846959590911865,1.0,0.0,3.0,1.0,0.0
18120060,303.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0606883913278579,303.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0639078021049499,304.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0472020842134952,302.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0639078021049499,302.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.3031511008739471,284.9740600585937,284.95001220703125,299.5478515625,291.3586120605469,299.5727233886719,303.647705078125,284.9747314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466568112373352,0.6432049870491028,0.003451854456216,0.4720291793346405,0.9179904460906982,0.9179904460906982,0.0,7.91301965713501,410.0,12095.7197265625,0.0,1768.8572998046875,1.0,283.1499938964844,284.2027587890625,294.3572082519531,295.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,19636.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399378001689911,1.0,0.0,0.0,2.7452263832092285,2.745239734649658,5.028629743719648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4208984375,0.0,648.201171875,1895.4371337890625,0.0,352.7804870605469,0.6825452446937561,1.0,0.0,3.0,1.0,0.0
18120120,303.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0606883913278579,303.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0639078021049499,304.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0472020842134952,302.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.0639078021049499,302.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241091370582581,1.0,0.3031511008739471,284.9740600585937,284.95001220703125,299.5478515625,291.3586120605469,299.5727233886719,303.647705078125,284.9747314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466568112373352,0.6432049870491028,0.003451854456216,0.4720291793346405,0.9179904460906982,0.9179904460906982,0.0,7.91301965713501,410.0,12095.7197265625,0.0,1768.8572998046875,1.0,283.1499938964844,284.2027587890625,294.3572082519531,295.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,19636.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399378001689911,1.0,0.0,0.0,2.7452263832092285,2.745239734649658,5.028629743719648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4208984375,0.0,648.201171875,1895.4371337890625,0.0,352.7804870605469,0.6825452446937561,1.0,0.0,3.0,1.0,0.0
18120180,303.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0606884770095348,303.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0639078915119171,304.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0472021475434303,302.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0639078915119171,302.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.3031515181064605,284.96929931640625,284.95001220703125,299.5128479003906,291.3648376464844,299.5379638671875,303.6404113769531,284.9678039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466577053070068,0.6432058215141296,0.0034518605098128,0.4717695116996765,0.9296172261238098,0.9296172261238098,0.0,7.91013240814209,410.0,12128.2998046875,0.0,1768.8597412109375,1.0,283.1499938964844,284.1939392089844,294.36669921875,295.2963562011719,293.1499938964844,293.1499938964844,283.1499938964844,19568.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403694570064544,1.0,0.0,0.0,2.7781853675842285,2.7781989574432373,5.150101287654252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.6298828125,0.0,668.7381591796875,1895.4371337890625,0.0,353.7040100097656,0.6903119683265686,1.0,0.0,3.0,1.0,0.0
18120240,303.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0606884770095348,303.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0639078915119171,304.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0472021475434303,302.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.0639078915119171,302.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241093158721924,1.0,0.3031515181064605,284.96929931640625,284.95001220703125,299.5128479003906,291.3648376464844,299.5379638671875,303.6404113769531,284.9678039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466577053070068,0.6432058215141296,0.0034518605098128,0.4717695116996765,0.9296172261238098,0.9296172261238098,0.0,7.91013240814209,410.0,12128.2998046875,0.0,1768.8597412109375,1.0,283.1499938964844,284.1939392089844,294.36669921875,295.2963562011719,293.1499938964844,293.1499938964844,283.1499938964844,19568.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403694570064544,1.0,0.0,0.0,2.7781853675842285,2.7781989574432373,5.150101287654252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.6298828125,0.0,668.7381591796875,1895.4371337890625,0.0,353.7040100097656,0.6903119683265686,1.0,0.0,3.0,1.0,0.0
18120300,303.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8241093754768372,1.0,0.0606885217130184,303.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8241093754768372,1.0,0.0639079362154007,304.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8241093754768372,1.0,0.047202181071043,302.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8241093754768372,1.0,0.0639079362154007,302.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8241093754768372,1.0,0.3031517267227173,284.9637451171875,284.95001220703125,299.4949645996094,291.3681640625,299.52020263671875,303.6365966796875,284.961181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466581225395203,0.6432062983512878,0.0034518635366111,0.4716362655162811,0.9313327074050904,0.9313327074050904,0.0,7.908650875091553,410.0,12152.3544921875,0.0,1768.8609619140625,1.0,283.1499938964844,284.18475341796875,294.37158203125,295.3033752441406,293.1499938964844,293.1499938964844,283.1499938964844,19916.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408030211925506,1.0,0.0,0.0,2.809980630874634,2.809994697570801,5.268658469503862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8779296875,0.0,691.3707885742188,1895.4371337890625,0.0,354.6338806152344,0.695322573184967,1.0,0.0,3.0,1.0,0.0
18120360,303.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8241094946861267,1.0,0.0606885626912117,303.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8241094946861267,1.0,0.0639079809188842,304.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8241094946861267,1.0,0.0472022145986557,302.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8241094946861267,1.0,0.0639079809188842,302.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8241094946861267,1.0,0.303151935338974,284.9574279785156,284.95001220703125,299.476806640625,291.37158203125,299.5021667480469,303.6326904296875,284.9552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585993766785,0.6432067155838013,0.0034518667962402,0.4715010225772857,0.9302914142608644,0.9302914142608644,0.0,7.907147407531738,410.0,12160.4033203125,0.0,1768.8621826171875,1.0,283.1499938964844,284.17889404296875,294.3756103515625,295.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,20176.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412540793418884,1.0,0.0,0.0,2.82689905166626,2.8269131183624268,5.332291834747593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.880859375,0.0,704.0501708984375,1895.4371337890625,0.0,355.6036682128906,0.7023879289627075,1.0,0.0,3.0,1.0,0.0
18120420,303.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0606886520981788,303.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0639080703258514,304.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0472022853791713,302.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0639080703258514,302.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.3031523823738098,284.9438171386719,284.95001220703125,299.4397888183594,291.37860107421875,299.4653625488281,303.62457275390625,284.9416198730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.4712257385253906,0.9211938977241516,0.9211938977241516,0.0,7.904087543487549,410.0,12188.7880859375,0.0,1768.86474609375,1.0,283.1499938964844,284.1634826660156,294.3830871582031,295.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,21228.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422045648097992,1.0,0.0,0.0,2.8762736320495605,2.8762881755828857,5.520186050489428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.927734375,0.0,743.59912109375,1895.4371337890625,0.0,357.6552429199219,0.7150822281837463,1.0,0.0,3.0,1.0,0.0
18120480,303.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0606886520981788,303.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0639080703258514,304.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0472022853791713,302.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.0639080703258514,302.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.824109673500061,1.0,0.3031523823738098,284.9438171386719,284.95001220703125,299.4397888183594,291.37860107421875,299.4653625488281,303.62457275390625,284.9416198730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.4712257385253906,0.9211938977241516,0.9211938977241516,0.0,7.904087543487549,410.0,12188.7880859375,0.0,1768.86474609375,1.0,283.1499938964844,284.1634826660156,294.3830871582031,295.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,21228.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422045648097992,1.0,0.0,0.0,2.8762736320495605,2.8762881755828857,5.520186050489428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.927734375,0.0,743.59912109375,1895.4371337890625,0.0,357.6552429199219,0.7150822281837463,1.0,0.0,3.0,1.0,0.0
18120540,303.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.0606887452304363,303.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.0639081671833992,304.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.047202356159687,302.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.0639081671833992,302.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.3031528294086456,284.9317321777344,284.95001220703125,299.4017944335937,291.3856811523437,299.4276123046875,303.6161193847656,284.9300231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466605067253113,0.6432086229324341,0.0034518798347562,0.4709450900554657,0.904472827911377,0.904472827911377,0.0,7.900969505310059,410.0,12210.947265625,0.0,1768.8673095703125,1.0,283.1499938964844,284.1514587402344,294.38934326171875,295.32672119140625,293.1499938964844,293.1499938964844,283.1499938964844,22579.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429622590541839,1.0,0.0,0.0,2.915210962295532,2.9152262210845947,5.670656264555873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.53759765625,0.0,778.824951171875,1895.4371337890625,0.0,359.298583984375,0.7257217168807983,1.0,0.0,3.0,1.0,0.0
18120600,303.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.0606887452304363,303.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.0639081671833992,304.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.047202356159687,302.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.0639081671833992,302.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241098523139954,1.0,0.3031528294086456,284.9317321777344,284.95001220703125,299.4017944335937,291.3856811523437,299.4276123046875,303.6161193847656,284.9300231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466605067253113,0.6432086229324341,0.0034518798347562,0.4709450900554657,0.904472827911377,0.904472827911377,0.0,7.900969505310059,410.0,12210.947265625,0.0,1768.8673095703125,1.0,283.1499938964844,284.1514587402344,294.38934326171875,295.32672119140625,293.1499938964844,293.1499938964844,283.1499938964844,22579.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429622590541839,1.0,0.0,0.0,2.915210962295532,2.9152262210845947,5.670656264555873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.53759765625,0.0,778.824951171875,1895.4371337890625,0.0,359.298583984375,0.7257217168807983,1.0,0.0,3.0,1.0,0.0
18120660,303.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0606888346374034,303.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0639082640409469,304.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0472024269402027,302.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0639082640409469,302.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.3031533062458038,284.9230041503906,284.95001220703125,299.3628845214844,291.3926086425781,299.3889465332031,303.6073608398437,284.9219970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518863540142,0.4706600308418274,0.8830761909484863,0.8830761909484863,0.0,7.897802829742432,410.0,12225.6552734375,0.0,1768.8699951171875,1.0,283.1499938964844,284.14483642578125,294.3949279785156,295.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,24112.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434333443641662,1.0,0.0,0.0,2.936904191970825,2.936919927597046,5.755365464210627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.80224609375,0.0,803.5387573242188,1895.4371337890625,0.0,360.3238830566406,0.7266693115234375,1.0,0.0,3.0,1.0,0.0
18120720,303.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0606888346374034,303.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0639082640409469,304.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0472024269402027,302.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.0639082640409469,302.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8241100311279297,1.0,0.3031533062458038,284.9230041503906,284.95001220703125,299.3628845214844,291.3926086425781,299.3889465332031,303.6073608398437,284.9219970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518863540142,0.4706600308418274,0.8830761909484863,0.8830761909484863,0.0,7.897802829742432,410.0,12225.6552734375,0.0,1768.8699951171875,1.0,283.1499938964844,284.14483642578125,294.3949279785156,295.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,24112.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434333443641662,1.0,0.0,0.0,2.936904191970825,2.936919927597046,5.755365464210627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.80224609375,0.0,803.5387573242188,1895.4371337890625,0.0,360.3238830566406,0.7266693115234375,1.0,0.0,3.0,1.0,0.0
18120780,303.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0606889277696609,303.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0639083608984947,304.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0472025014460086,302.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0639083608984947,302.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.3031537532806396,284.9264221191406,284.95001220703125,299.3231201171875,291.3992004394531,299.34942626953125,303.59844970703125,284.927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518931061029,0.4703732430934906,0.8680501580238342,0.8680501580238342,0.0,7.894618034362793,410.0,12210.4482421875,0.0,1768.87255859375,1.0,283.1499938964844,284.1592712402344,294.398193359375,295.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,24372.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44316565990448,1.0,0.0,0.0,2.8887381553649902,2.8887534141540527,5.56813347429852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.46533203125,0.0,770.8339233398438,1895.4371337890625,0.0,359.7409362792969,0.7157922983169556,1.0,0.0,3.0,1.0,0.0
18120840,303.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0606889277696609,303.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0639083608984947,304.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0472025014460086,302.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.0639083608984947,302.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.824110209941864,1.0,0.3031537532806396,284.9264221191406,284.95001220703125,299.3231201171875,291.3992004394531,299.34942626953125,303.59844970703125,284.927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518931061029,0.4703732430934906,0.8680501580238342,0.8680501580238342,0.0,7.894618034362793,410.0,12210.4482421875,0.0,1768.87255859375,1.0,283.1499938964844,284.1592712402344,294.398193359375,295.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,24372.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44316565990448,1.0,0.0,0.0,2.8887381553649902,2.8887534141540527,5.56813347429852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.46533203125,0.0,770.8339233398438,1895.4371337890625,0.0,359.7409362792969,0.7157922983169556,1.0,0.0,3.0,1.0,0.0
18120900,303.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8241103291511536,1.0,0.0606889724731445,303.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8241103291511536,1.0,0.0639084130525589,304.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8241103291511536,1.0,0.0472025349736213,302.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8241103291511536,1.0,0.0639084130525589,302.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8241103291511536,1.0,0.3031539916992187,284.9315185546875,284.95001220703125,299.3029479980469,291.4022827148437,299.3293762207031,303.5939636230469,284.9338684082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628909111023,0.6432110071182251,0.0034518963657319,0.4702324867248535,0.8645610213279724,0.8645610213279724,0.0,7.893055438995361,410.0,12196.01953125,0.0,1768.8739013671875,1.0,283.1499938964844,284.1712646484375,294.3998718261719,295.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,24011.005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428335130214691,1.0,0.0,0.0,2.849911689758301,2.849926710128784,5.419461786004831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.8701171875,0.0,741.8577880859375,1895.4371337890625,0.0,359.01885986328125,0.7092947959899902,1.0,0.0,3.0,1.0,0.0
18120960,303.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241103887557983,1.0,0.0606890171766281,303.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241103887557983,1.0,0.0639084577560424,304.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241103887557983,1.0,0.047202568501234,302.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241103887557983,1.0,0.0639084577560424,302.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241103887557983,1.0,0.3031542003154754,284.93731689453125,284.95001220703125,299.2825622558594,291.4052429199219,299.3091125488281,303.5894470214844,284.9393920898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114243507385,0.0034518996253609,0.4700953364372253,0.8635714054107666,0.8635714054107666,0.0,7.891532897949219,410.0,12196.849609375,0.0,1768.8751220703125,1.0,283.1499938964844,284.1800842285156,294.40234375,295.3373413085937,293.1499938964844,293.1499938964844,283.1499938964844,23722.763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425112307071686,1.0,0.0,0.0,2.8266851902008057,2.82669997215271,5.331485226633959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.0947265625,0.0,724.4552001953125,1895.4371337890625,0.0,358.3195495605469,0.7008428573608398,1.0,0.0,3.0,1.0,0.0
18121020,303.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0606891028583049,303.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0639085471630096,304.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0472026355564594,302.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0639085471630096,302.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.3031546175479889,284.94976806640625,284.95001220703125,299.2412414550781,291.4104919433594,299.2680358886719,303.5802917480469,284.9516906738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642022132874,0.6432123184204102,0.0034519056789577,0.4698351919651031,0.8679890036582947,0.8679890036582947,0.0,7.888645648956299,410.0,12187.0849609375,0.0,1768.8775634765625,1.0,283.1499938964844,284.2008056640625,294.4077453613281,295.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,22551.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419132173061371,1.0,0.0,0.0,2.769230842590332,2.769244909286499,5.116955321682326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.02734375,0.0,679.9440307617188,1895.4371337890625,0.0,357.0252380371094,0.6862770915031433,1.0,0.0,3.0,1.0,0.0
18121080,303.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0606891028583049,303.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0639085471630096,304.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0472026355564594,302.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.0639085471630096,302.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241105675697327,1.0,0.3031546175479889,284.94976806640625,284.95001220703125,299.2412414550781,291.4104919433594,299.2680358886719,303.5802917480469,284.9516906738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642022132874,0.6432123184204102,0.0034519056789577,0.4698351919651031,0.8679890036582947,0.8679890036582947,0.0,7.888645648956299,410.0,12187.0849609375,0.0,1768.8775634765625,1.0,283.1499938964844,284.2008056640625,294.4077453613281,295.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,22551.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419132173061371,1.0,0.0,0.0,2.769230842590332,2.769244909286499,5.116955321682326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.02734375,0.0,679.9440307617188,1895.4371337890625,0.0,357.0252380371094,0.6862770915031433,1.0,0.0,3.0,1.0,0.0
18121140,303.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0606891773641109,303.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0639086291193962,304.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0472026951611042,302.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0639086291193962,302.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.3031550049781799,284.9604797363281,284.95001220703125,299.19921875,291.414794921875,299.2262268066406,303.5709533691406,284.9619445800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695972800254822,0.8790088891983032,0.8790088891983032,0.0,7.886005878448486,410.0,12180.45703125,0.0,1768.8797607421875,1.0,283.1499938964844,284.2182922363281,294.4134216308594,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,21198.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416173696517944,1.0,0.0,0.0,2.7231359481811523,2.723149538040161,4.948026344209211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.65966796875,0.0,643.153564453125,1895.4371337890625,0.0,356.38653564453125,0.673943281173706,1.0,0.0,3.0,1.0,0.0
18121200,303.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0606891773641109,303.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0639086291193962,304.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0472026951611042,302.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.0639086291193962,302.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.824110746383667,1.0,0.3031550049781799,284.9604797363281,284.95001220703125,299.19921875,291.414794921875,299.2262268066406,303.5709533691406,284.9619445800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695972800254822,0.8790088891983032,0.8790088891983032,0.0,7.886005878448486,410.0,12180.45703125,0.0,1768.8797607421875,1.0,283.1499938964844,284.2182922363281,294.4134216308594,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,21198.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416173696517944,1.0,0.0,0.0,2.7231359481811523,2.723149538040161,4.948026344209211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.65966796875,0.0,643.153564453125,1895.4371337890625,0.0,356.38653564453125,0.673943281173706,1.0,0.0,3.0,1.0,0.0
18121260,303.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0606892481446266,303.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0639087036252021,304.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0472027473151683,302.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0639087036252021,302.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.3031553626060486,284.9686584472656,284.95001220703125,299.156494140625,291.41796875,299.1837463378906,303.5613708496094,284.9696350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138085365295,0.0034519161563366,0.4693828225135803,0.8945521116256714,0.8945521116256714,0.0,7.883626461029053,410.0,12174.98046875,0.0,1768.8817138671875,1.0,283.1499938964844,284.2323303222656,294.41802978515625,295.35186767578125,293.1499938964844,293.1499938964844,283.1499938964844,19858.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416300058364868,1.0,0.0,0.0,2.68728256225586,2.687295436859131,4.818589900423831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.39990234375,0.0,613.7534790039062,1895.4371337890625,0.0,356.4137878417969,0.6638386249542236,1.0,0.0,3.0,1.0,0.0
18121320,303.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0606892481446266,303.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0639087036252021,304.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0472027473151683,302.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.0639087036252021,302.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241108655929565,1.0,0.3031553626060486,284.9686584472656,284.95001220703125,299.156494140625,291.41796875,299.1837463378906,303.5613708496094,284.9696350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138085365295,0.0034519161563366,0.4693828225135803,0.8945521116256714,0.8945521116256714,0.0,7.883626461029053,410.0,12174.98046875,0.0,1768.8817138671875,1.0,283.1499938964844,284.2323303222656,294.41802978515625,295.35186767578125,293.1499938964844,293.1499938964844,283.1499938964844,19858.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416300058364868,1.0,0.0,0.0,2.68728256225586,2.687295436859131,4.818589900423831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.39990234375,0.0,613.7534790039062,1895.4371337890625,0.0,356.4137878417969,0.6638386249542236,1.0,0.0,3.0,1.0,0.0
