time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121380,303.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0606893077492713,303.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0639087632298469,304.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0472027957439422,302.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0639087632298469,302.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.3031556606292724,284.9747009277344,284.95001220703125,299.1131896972656,291.41973876953125,299.1406555175781,303.551513671875,284.9753723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666407585144,0.6432144641876221,0.0034519208129495,0.4691910147666931,0.9133164882659912,0.9133164882659912,0.0,7.881499290466309,410.0,12168.595703125,0.0,1768.883544921875,1.0,283.1499938964844,284.24383544921875,294.4207458496094,295.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18603.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418263137340545,1.0,0.0,0.0,2.658057451248169,2.6580700874328613,4.714352712653637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.12939453125,0.0,589.4496459960938,1895.4371337890625,0.0,356.83746337890625,0.6612694263458252,1.0,0.0,3.0,1.0,0.0
18121440,303.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0606893077492713,303.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0639087632298469,304.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0472027957439422,302.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.0639087632298469,302.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8241109848022461,1.0,0.3031556606292724,284.9747009277344,284.95001220703125,299.1131896972656,291.41973876953125,299.1406555175781,303.551513671875,284.9753723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666407585144,0.6432144641876221,0.0034519208129495,0.4691910147666931,0.9133164882659912,0.9133164882659912,0.0,7.881499290466309,410.0,12168.595703125,0.0,1768.883544921875,1.0,283.1499938964844,284.24383544921875,294.4207458496094,295.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18603.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418263137340545,1.0,0.0,0.0,2.658057451248169,2.6580700874328613,4.714352712653637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.12939453125,0.0,589.4496459960938,1895.4371337890625,0.0,356.83746337890625,0.6612694263458252,1.0,0.0,3.0,1.0,0.0
18121500,303.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241110444068909,1.0,0.0606893375515937,303.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241110444068909,1.0,0.0639087930321693,304.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241110444068909,1.0,0.047202818095684,302.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241110444068909,1.0,0.0639087930321693,302.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241110444068909,1.0,0.3031558096408844,284.97332763671875,284.95001220703125,299.09130859375,291.4200744628906,299.118896484375,303.54644775390625,284.971923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.643214762210846,0.0034519226755946,0.4691031277179718,0.9204858541488647,0.9204858541488647,0.0,7.880524635314941,410.0,12189.513671875,0.0,1768.88427734375,1.0,283.1499938964844,284.2383117675781,294.4227905273437,295.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,18565.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421975612640381,1.0,0.0,0.0,2.678842544555664,2.6788554191589355,4.78837023365486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.9111328125,0.0,601.5739135742188,1895.4371337890625,0.0,357.6401062011719,0.6633613705635071,1.0,0.0,3.0,1.0,0.0
18121560,303.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8241111040115356,1.0,0.0606893636286258,303.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8241111040115356,1.0,0.0639088228344917,304.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8241111040115356,1.0,0.0472028404474258,302.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8241111040115356,1.0,0.0639088228344917,302.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8241111040115356,1.0,0.3031559288501739,284.96905517578125,284.95001220703125,299.0692749023437,291.41998291015625,299.09698486328125,303.541259765625,284.96734619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.6432150602340698,0.0034519247710704,0.4690203666687011,0.9245065450668336,0.9245065450668336,0.0,7.8796067237854,410.0,12192.74609375,0.0,1768.885009765625,1.0,283.1499938964844,284.2341003417969,294.4239501953125,295.3610534667969,293.1499938964844,293.1499938964844,283.1499938964844,18530.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442678302526474,1.0,0.0,0.0,2.689656972885132,2.689669847488404,4.827109592042689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.748046875,0.0,607.86962890625,1895.4371337890625,0.0,358.6819152832031,0.6687130928039551,1.0,0.0,3.0,1.0,0.0
18121620,303.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0606894120573997,303.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0639088749885559,304.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0472028777003288,302.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0639088749885559,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.3031561970710754,284.9555969238281,284.95001220703125,299.0248718261719,291.4184875488281,299.05279541015625,303.5306396484375,284.9530639648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666748046875,0.643215537071228,0.0034519282635301,0.4688682854175567,0.9235167503356934,0.9235167503356934,0.0,7.877920627593994,410.0,12212.11328125,0.0,1768.886474609375,1.0,283.1499938964844,284.217529296875,294.4243469238281,295.3642883300781,293.1499938964844,293.1499938964844,283.1499938964844,19157.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439193904399872,1.0,0.0,0.0,2.73643445968628,2.736447811126709,4.996472284801712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.15966796875,0.0,640.0112915039062,1895.4371337890625,0.0,361.3845520019531,0.6803981065750122,1.0,0.0,3.0,1.0,0.0
18121680,303.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0606894120573997,303.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0639088749885559,304.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0472028777003288,302.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.0639088749885559,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241112232208252,1.0,0.3031561970710754,284.9555969238281,284.95001220703125,299.0248718261719,291.4184875488281,299.05279541015625,303.5306396484375,284.9530639648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666748046875,0.643215537071228,0.0034519282635301,0.4688682854175567,0.9235167503356934,0.9235167503356934,0.0,7.877920627593994,410.0,12212.11328125,0.0,1768.886474609375,1.0,283.1499938964844,284.217529296875,294.4243469238281,295.3642883300781,293.1499938964844,293.1499938964844,283.1499938964844,19157.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439193904399872,1.0,0.0,0.0,2.73643445968628,2.736447811126709,4.996472284801712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.15966796875,0.0,640.0112915039062,1895.4371337890625,0.0,361.3845520019531,0.6803981065750122,1.0,0.0,3.0,1.0,0.0
18121740,303.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0606894567608833,303.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0639089196920394,304.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0472029112279415,302.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0639089196920394,302.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.3031564056873321,284.9404296875,284.95001220703125,298.9799499511719,291.4150695800781,299.00811767578125,303.5195617675781,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.6432160139083862,0.0034519312903285,0.4687339961528778,0.91160386800766,0.91160386800766,0.0,7.876432418823242,410.0,12222.7529296875,0.0,1768.8876953125,1.0,283.1499938964844,284.2008361816406,294.4208374023437,295.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,20254.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451232552528381,1.0,0.0,0.0,2.7818503379821777,2.7818641662597656,5.163698233445757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.94775390625,0.0,675.0057983398438,1895.4371337890625,0.0,364.0244445800781,0.6922965049743652,1.0,0.0,3.0,1.0,0.0
18121800,303.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0606894567608833,303.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0639089196920394,304.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0472029112279415,302.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.0639089196920394,302.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82411128282547,1.0,0.3031564056873321,284.9404296875,284.95001220703125,298.9799499511719,291.4150695800781,299.00811767578125,303.5195617675781,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.6432160139083862,0.0034519312903285,0.4687339961528778,0.91160386800766,0.91160386800766,0.0,7.876432418823242,410.0,12222.7529296875,0.0,1768.8876953125,1.0,283.1499938964844,284.2008361816406,294.4208374023437,295.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,20254.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451232552528381,1.0,0.0,0.0,2.7818503379821777,2.7818641662597656,5.163698233445757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.94775390625,0.0,675.0057983398438,1895.4371337890625,0.0,364.0244445800781,0.6922965049743652,1.0,0.0,3.0,1.0,0.0
18121860,303.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0606894940137863,303.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0639089569449424,304.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0472029410302639,302.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0639089569449424,302.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.3031565845012665,284.92724609375,284.95001220703125,298.93463134765625,291.4095458984375,298.9629821777344,303.5077209472656,284.9254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686165153980255,0.8914770483970642,0.8914770483970642,0.0,7.875130176544189,410.0,12221.7060546875,0.0,1768.8887939453125,1.0,283.1499938964844,284.18829345703125,294.4138488769531,295.3563842773437,293.1499938964844,293.1499938964844,283.1499938964844,21676.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460069239139557,1.0,0.0,0.0,2.814101219177246,2.814115524291992,5.284121016302379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.75830078125,0.0,704.2344970703125,1895.4371337890625,0.0,365.97369384765625,0.6955764293670654,1.0,0.0,3.0,1.0,0.0
18121920,303.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0606894940137863,303.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0639089569449424,304.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0472029410302639,302.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.0639089569449424,302.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8241114020347595,1.0,0.3031565845012665,284.92724609375,284.95001220703125,298.93463134765625,291.4095458984375,298.9629821777344,303.5077209472656,284.9254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686165153980255,0.8914770483970642,0.8914770483970642,0.0,7.875130176544189,410.0,12221.7060546875,0.0,1768.8887939453125,1.0,283.1499938964844,284.18829345703125,294.4138488769531,295.3563842773437,293.1499938964844,293.1499938964844,283.1499938964844,21676.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460069239139557,1.0,0.0,0.0,2.814101219177246,2.814115524291992,5.284121016302379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.75830078125,0.0,704.2344970703125,1895.4371337890625,0.0,365.97369384765625,0.6955764293670654,1.0,0.0,3.0,1.0,0.0
18121980,303.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.060689527541399,303.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.0639089941978454,304.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.0472029633820056,302.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.0639089941978454,302.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.3031567633152008,284.92706298828125,284.95001220703125,298.888916015625,291.4017028808594,298.91748046875,303.4952087402344,284.9278259277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519364126026,0.4685159921646118,0.8754422068595886,0.8754422068595886,0.0,7.874015808105469,410.0,12182.1015625,0.0,1768.8896484375,1.0,283.1499938964844,284.19891357421875,294.4017333984375,295.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,22009.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459374248981476,1.0,0.0,0.0,2.7737557888031006,2.773769855499268,5.133691729497514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.48193359375,0.0,679.7781372070312,1895.4371337890625,0.0,365.820068359375,0.68650221824646,1.0,0.0,3.0,1.0,0.0
18122040,303.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.060689527541399,303.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.0639089941978454,304.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.0472029633820056,302.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.0639089941978454,302.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8241114616394043,1.0,0.3031567633152008,284.92706298828125,284.95001220703125,298.888916015625,291.4017028808594,298.91748046875,303.4952087402344,284.9278259277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519364126026,0.4685159921646118,0.8754422068595886,0.8754422068595886,0.0,7.874015808105469,410.0,12182.1015625,0.0,1768.8896484375,1.0,283.1499938964844,284.19891357421875,294.4017333984375,295.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,22009.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459374248981476,1.0,0.0,0.0,2.7737557888031006,2.773769855499268,5.133691729497514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.48193359375,0.0,679.7781372070312,1895.4371337890625,0.0,365.820068359375,0.68650221824646,1.0,0.0,3.0,1.0,0.0
18122100,303.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8241114616394043,1.0,0.0606895387172699,303.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8241114616394043,1.0,0.0639090090990066,304.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8241114616394043,1.0,0.0472029745578765,302.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8241114616394043,1.0,0.0639090090990066,302.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8241114616394043,1.0,0.3031568229198456,284.93096923828125,284.95001220703125,298.8659362792969,291.3968811035156,298.8946228027344,303.4888610839844,284.93292236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684721827507019,0.8710991144180298,0.8710991144180298,0.0,7.873530387878418,410.0,12152.7705078125,0.0,1768.89013671875,1.0,283.1499938964844,284.2098693847656,294.3948669433594,295.3320007324219,293.1499938964844,293.1499938964844,283.1499938964844,21724.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456146955490112,1.0,0.0,0.0,2.736664295196533,2.736678123474121,4.997311293664097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.64794921875,0.0,654.5540161132812,1895.4371337890625,0.0,365.1072998046875,0.6804360747337341,1.0,0.0,3.0,1.0,0.0
18122160,303.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8241115212440491,1.0,0.060689553618431,303.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8241115212440491,1.0,0.0639090240001678,304.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8241115212440491,1.0,0.0472029857337474,302.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8241115212440491,1.0,0.0639090240001678,302.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8241115212440491,1.0,0.3031568825244903,284.9359436035156,284.95001220703125,298.8428955078125,291.3913879394531,298.8716735839844,303.4823913574219,284.9377136230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689705848694,0.6432170271873474,0.0034519382752478,0.4684331119060516,0.869159996509552,0.869159996509552,0.0,7.8730974197387695,410.0,12138.6220703125,0.0,1768.8905029296875,1.0,283.1499938964844,284.2179260253906,294.3883972167969,295.32421875,293.1499938964844,293.1499938964844,283.1499938964844,21506.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452437162399292,1.0,0.0,0.0,2.713709592819214,2.7137231826782227,4.913829911856737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.94091796875,0.0,639.0238647460938,1895.4371337890625,0.0,364.2896118164063,0.6720991134643555,1.0,0.0,3.0,1.0,0.0
18122220,303.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0606895722448825,303.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0639090463519096,303.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0472030006349086,302.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0639090463519096,302.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.3031570017337799,284.9476013183594,284.95001220703125,298.79656982421875,291.3784484863281,298.8255310058594,303.46929931640625,284.949462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683690369129181,0.8717860579490662,0.8717860579490662,0.0,7.872387409210205,410.0,12094.224609375,0.0,1768.8909912109375,1.0,283.1499938964844,284.23834228515625,294.3746643066406,295.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,20471.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444272220134735,1.0,0.0,0.0,2.6532771587371826,2.653290033340454,4.6974111000963603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.96240234375,0.0,596.7998046875,1895.4371337890625,0.0,362.4960021972656,0.6569415926933289,1.0,0.0,3.0,1.0,0.0
18122280,303.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0606895722448825,303.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0639090463519096,303.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0472030006349086,302.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.0639090463519096,302.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8241115212440491,1.0,0.3031570017337799,284.9476013183594,284.95001220703125,298.79656982421875,291.3784484863281,298.8255310058594,303.46929931640625,284.949462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683690369129181,0.8717860579490662,0.8717860579490662,0.0,7.872387409210205,410.0,12094.224609375,0.0,1768.8909912109375,1.0,283.1499938964844,284.23834228515625,294.3746643066406,295.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,20471.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444272220134735,1.0,0.0,0.0,2.6532771587371826,2.653290033340454,4.6974111000963603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.96240234375,0.0,596.7998046875,1895.4371337890625,0.0,362.4960021972656,0.6569415926933289,1.0,0.0,3.0,1.0,0.0
18122340,303.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0606895871460437,303.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0639090612530708,303.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0472030118107795,302.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0639090612530708,302.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.3031570613384247,284.9584045410156,284.95001220703125,298.75,291.3626403808594,298.7791442871094,303.4558410644531,284.9598693847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519408363848,0.4683262407779693,0.8813945651054382,0.8813945651054382,0.0,7.871913433074951,410.0,12049.3466796875,0.0,1768.8914794921875,1.0,283.1499938964844,284.25640869140625,294.359619140625,295.2890930175781,293.1499938964844,293.1499938964844,283.1499938964844,19207.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437950551509857,1.0,0.0,0.0,2.600907564163208,2.6009199619293213,4.513809130912705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.38427734375,0.0,559.6802978515625,1895.4371337890625,0.0,361.1129455566406,0.6462177634239197,1.0,0.0,3.0,1.0,0.0
18122400,303.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0606895871460437,303.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0639090612530708,303.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0472030118107795,302.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.0639090612530708,302.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8241115808486938,1.0,0.3031570613384247,284.9584045410156,284.95001220703125,298.75,291.3626403808594,298.7791442871094,303.4558410644531,284.9598693847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519408363848,0.4683262407779693,0.8813945651054382,0.8813945651054382,0.0,7.871913433074951,410.0,12049.3466796875,0.0,1768.8914794921875,1.0,283.1499938964844,284.25640869140625,294.359619140625,295.2890930175781,293.1499938964844,293.1499938964844,283.1499938964844,19207.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437950551509857,1.0,0.0,0.0,2.600907564163208,2.6009199619293213,4.513809130912705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.38427734375,0.0,559.6802978515625,1895.4371337890625,0.0,361.1129455566406,0.6462177634239197,1.0,0.0,3.0,1.0,0.0
18122460,303.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.060689590871334,303.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.0639090612530708,303.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.0472030155360698,302.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.0639090612530708,302.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.3031570613384247,284.961669921875,284.95001220703125,298.7020263671875,291.3441467285156,298.7315673828125,303.4419860839844,284.9615783691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519410692155,0.4683153629302978,0.8907099962234497,0.8907099962234497,0.0,7.871792793273926,410.0,12019.09375,0.0,1768.8914794921875,1.0,283.1499938964844,284.2612609863281,294.3434143066406,295.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18498.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436765313148498,1.0,0.0,0.0,2.584701538085937,2.5847134590148926,4.457733666640706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.86181640625,0.0,546.791748046875,1895.4371337890625,0.0,360.8542175292969,0.6416754126548767,1.0,0.0,3.0,1.0,0.0
18122520,303.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.060689590871334,303.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.0639090612530708,303.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.0472030155360698,302.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.0639090612530708,302.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8241115808486938,1.0,0.3031570613384247,284.961669921875,284.95001220703125,298.7020263671875,291.3441467285156,298.7315673828125,303.4419860839844,284.9615783691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519410692155,0.4683153629302978,0.8907099962234497,0.8907099962234497,0.0,7.871792793273926,410.0,12019.09375,0.0,1768.8914794921875,1.0,283.1499938964844,284.2612609863281,294.3434143066406,295.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18498.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436765313148498,1.0,0.0,0.0,2.584701538085937,2.5847134590148926,4.457733666640706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.86181640625,0.0,546.791748046875,1895.4371337890625,0.0,360.8542175292969,0.6416754126548767,1.0,0.0,3.0,1.0,0.0
18122580,303.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0606895796954631,303.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0639090538024902,303.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0472030080854892,302.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0639090538024902,302.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.3031570315361023,284.9591064453125,284.95001220703125,298.651611328125,291.3233337402344,298.6815490722656,303.4276123046875,284.9583435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519403707236,0.4683445692062378,0.8959115743637085,0.8959115743637085,0.0,7.8721160888671875,410.0,11985.5751953125,0.0,1768.8912353515625,1.0,283.1499938964844,284.2604675292969,294.3238830566406,295.25067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18170.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438208341598511,1.0,0.0,0.0,2.5799813270568848,2.57999324798584,4.441467353899498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.99755859375,0.0,542.4232177734375,1895.4371337890625,0.0,361.1692504882813,0.6401756405830383,1.0,0.0,3.0,1.0,0.0
18122640,303.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0606895796954631,303.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0639090538024902,303.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0472030080854892,302.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.0639090538024902,302.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8241115808486938,1.0,0.3031570315361023,284.9591064453125,284.95001220703125,298.651611328125,291.3233337402344,298.6815490722656,303.4276123046875,284.9583435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519403707236,0.4683445692062378,0.8959115743637085,0.8959115743637085,0.0,7.8721160888671875,410.0,11985.5751953125,0.0,1768.8912353515625,1.0,283.1499938964844,284.2604675292969,294.3238830566406,295.25067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18170.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438208341598511,1.0,0.0,0.0,2.5799813270568848,2.57999324798584,4.441467353899498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.99755859375,0.0,542.4232177734375,1895.4371337890625,0.0,361.1692504882813,0.6401756405830383,1.0,0.0,3.0,1.0,0.0
18122700,303.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8241115212440491,1.0,0.0606895722448825,303.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8241115212440491,1.0,0.063909038901329,303.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8241115212440491,1.0,0.0472030006349086,302.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8241115212440491,1.0,0.063909038901329,302.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8241115212440491,1.0,0.3031569719314575,284.956787109375,284.95001220703125,298.6255187988281,291.3121032714844,298.6556091308594,303.42022705078125,284.95587158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519396722316,0.4683735966682434,0.8967313766479492,0.8967313766479492,0.0,7.872437953948975,410.0,11966.9189453125,0.0,1768.8909912109375,1.0,283.1499938964844,284.2592163085937,294.3126525878906,295.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18108.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438750445842743,1.0,0.0,0.0,2.578976392745972,2.5789883136749268,4.438007863427629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.740234375,0.0,541.534912109375,1895.4371337890625,0.0,361.2876892089844,0.6398599147796631,1.0,0.0,3.0,1.0,0.0
18122760,303.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241115212440491,1.0,0.0606895610690116,303.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241115212440491,1.0,0.0639090314507484,303.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241115212440491,1.0,0.0472029894590377,302.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241115212440491,1.0,0.0639090314507484,302.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8241115212440491,1.0,0.3031569123268127,284.9542236328125,284.95001220703125,298.5989074707031,291.30035400390625,298.6291809082031,303.4127197265625,284.9532470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.4684110879898071,0.8965349197387695,0.8965349197387695,0.0,7.8728532791137695,410.0,11946.9248046875,0.0,1768.890625,1.0,283.1499938964844,284.2579040527344,294.3006286621094,295.2253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18087.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438817799091339,1.0,0.0,0.0,2.5777084827423096,2.577720642089844,4.43364569946425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.71435546875,0.0,540.7232055664062,1895.4371337890625,0.0,361.3024291992188,0.6395395994186401,1.0,0.0,3.0,1.0,0.0
18122820,303.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.060689527541399,303.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.0639089941978454,303.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.0472029671072959,302.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.0639089941978454,302.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.3031567633152008,284.9490966796875,284.95001220703125,298.54412841796875,291.2753295898437,298.5747985839844,303.3973693847656,284.9481506347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519366454333,0.468511700630188,0.8936373591423035,0.8936373591423035,0.0,7.873968601226807,410.0,11902.755859375,0.0,1768.8896484375,1.0,283.1499938964844,284.2558288574219,294.27471923828125,295.19659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18128.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437315762042999,1.0,0.0,0.0,2.5728960037231445,2.5729079246521,4.417105969878321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.5654296875,0.0,538.2725219726562,1895.4371337890625,0.0,360.974365234375,0.6384972929954529,1.0,0.0,3.0,1.0,0.0
18122880,303.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.060689527541399,303.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.0639089941978454,303.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.0472029671072959,302.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.0639089941978454,302.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241114616394043,1.0,0.3031567633152008,284.9490966796875,284.95001220703125,298.54412841796875,291.2753295898437,298.5747985839844,303.3973693847656,284.9481506347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519366454333,0.468511700630188,0.8936373591423035,0.8936373591423035,0.0,7.873968601226807,410.0,11902.755859375,0.0,1768.8896484375,1.0,283.1499938964844,284.2558288574219,294.27471923828125,295.19659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18128.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437315762042999,1.0,0.0,0.0,2.5728960037231445,2.5729079246521,4.417105969878321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.5654296875,0.0,538.2725219726562,1895.4371337890625,0.0,360.974365234375,0.6384972929954529,1.0,0.0,3.0,1.0,0.0
18122940,303.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0606894828379154,303.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0639089494943618,303.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0472029335796833,302.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0639089494943618,302.515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.3031565248966217,284.9446716308594,284.95001220703125,298.48748779296875,291.2484741210937,298.5185546875,303.3815612792969,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519333858042,0.4686441421508789,0.8879058361053467,0.8879058361053467,0.0,7.875436305999756,410.0,11852.75,0.0,1768.888427734375,1.0,283.1499938964844,284.2551574707031,294.2466125488281,295.1650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18238.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433127343654632,1.0,0.0,0.0,2.5632853507995605,2.563297271728516,4.384168903470709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7333984375,0.0,533.5479736328125,1895.4371337890625,0.0,360.0611267089844,0.6364763379096985,1.0,0.0,3.0,1.0,0.0
18123000,303.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0606894828379154,303.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0639089494943618,303.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0472029335796833,302.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.0639089494943618,302.515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241113424301147,1.0,0.3031565248966217,284.9446716308594,284.95001220703125,298.48748779296875,291.2484741210937,298.5185546875,303.3815612792969,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519333858042,0.4686441421508789,0.8879058361053467,0.8879058361053467,0.0,7.875436305999756,410.0,11852.75,0.0,1768.888427734375,1.0,283.1499938964844,284.2551574707031,294.2466125488281,295.1650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18238.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433127343654632,1.0,0.0,0.0,2.5632853507995605,2.563297271728516,4.384168903470709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7333984375,0.0,533.5479736328125,1895.4371337890625,0.0,360.0611267089844,0.6364763379096985,1.0,0.0,3.0,1.0,0.0
18123060,303.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.0606894306838512,303.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.0639088973402977,303.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.04720289260149,302.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.0639088973402977,302.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.3031562864780426,284.9411926269531,284.95001220703125,298.42919921875,291.21990966796875,298.4605712890625,303.3653869628906,284.9406433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466676592826843,0.6432157754898071,0.0034519296605139,0.4688068926334381,0.8804935812950134,0.8804935812950134,0.0,7.877240180969238,410.0,11797.6494140625,0.0,1768.886962890625,1.0,283.1499938964844,284.256103515625,294.21697998046875,295.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,18370.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426972270011902,1.0,0.0,0.0,2.5488171577453613,2.5488290786743164,4.334816878781568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.77880859375,0.0,526.3298950195312,1895.4371337890625,0.0,358.7229919433594,0.6334077715873718,1.0,0.0,3.0,1.0,0.0
18123120,303.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.0606894306838512,303.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.0639088973402977,303.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.04720289260149,302.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.0639088973402977,302.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8241112232208252,1.0,0.3031562864780426,284.9411926269531,284.95001220703125,298.42919921875,291.21990966796875,298.4605712890625,303.3653869628906,284.9406433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466676592826843,0.6432157754898071,0.0034519296605139,0.4688068926334381,0.8804935812950134,0.8804935812950134,0.0,7.877240180969238,410.0,11797.6494140625,0.0,1768.886962890625,1.0,283.1499938964844,284.256103515625,294.21697998046875,295.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,18370.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426972270011902,1.0,0.0,0.0,2.5488171577453613,2.5488290786743164,4.334816878781568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.77880859375,0.0,526.3298950195312,1895.4371337890625,0.0,358.7229919433594,0.6334077715873718,1.0,0.0,3.0,1.0,0.0
18123180,303.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0606893710792064,303.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0639088302850723,303.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0472028441727161,302.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0639088302850723,302.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.3031559586524963,284.9389343261719,284.95001220703125,298.36944580078125,291.1897888183594,298.40118408203125,303.34881591796875,284.9385986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689955115318298,0.8720565438270569,0.8720565438270569,0.0,7.879331588745117,410.0,11737.869140625,0.0,1768.88525390625,1.0,283.1499938964844,284.25885009765625,294.18585205078125,295.0957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18499.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418811798095703,1.0,0.0,0.0,2.5293142795562744,2.5293259620666504,4.268732425316557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.96875,0.0,516.4617919921875,1895.4371337890625,0.0,356.9560241699219,0.6292252540588379,1.0,0.0,3.0,1.0,0.0
18123240,303.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0606893710792064,303.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0639088302850723,303.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0472028441727161,302.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.0639088302850723,302.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8241111040115356,1.0,0.3031559586524963,284.9389343261719,284.95001220703125,298.36944580078125,291.1897888183594,298.40118408203125,303.34881591796875,284.9385986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689955115318298,0.8720565438270569,0.8720565438270569,0.0,7.879331588745117,410.0,11737.869140625,0.0,1768.88525390625,1.0,283.1499938964844,284.25885009765625,294.18585205078125,295.0957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18499.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418811798095703,1.0,0.0,0.0,2.5293142795562744,2.5293259620666504,4.268732425316557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.96875,0.0,516.4617919921875,1895.4371337890625,0.0,356.9560241699219,0.6292252540588379,1.0,0.0,3.0,1.0,0.0
18123300,302.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241110444068909,1.0,0.0606893375515937,303.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241110444068909,1.0,0.0639087930321693,303.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241110444068909,1.0,0.047202818095684,302.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241110444068909,1.0,0.0639087930321693,302.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241110444068909,1.0,0.3031558096408844,284.9382629394531,284.95001220703125,298.33905029296875,291.1741943359375,298.3710021972656,303.34039306640625,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.643214762210846,0.0034519229084253,0.4690984189510345,0.8676832318305969,0.8676832318305969,0.0,7.880472183227539,410.0,11706.4658203125,0.0,1768.88427734375,1.0,283.1499938964844,284.2608337402344,294.1698608398437,295.07733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18555.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414028823375702,1.0,0.0,0.0,2.517890691757202,2.517902374267578,4.230260799431562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.0068359375,0.0,510.6452941894531,1895.4371337890625,0.0,355.92413330078125,0.6267544031143188,1.0,0.0,3.0,1.0,0.0
