time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123360,302.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241109848022461,1.0,0.0606893002986907,303.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241109848022461,1.0,0.0639087557792663,303.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241109848022461,1.0,0.0472027920186519,302.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241109848022461,1.0,0.0639087557792663,302.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241109848022461,1.0,0.3031556308269501,284.93780517578125,284.95001220703125,298.30841064453125,291.1582946777344,298.34051513671875,303.3318786621094,284.9376525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466663479804993,0.6432144045829773,0.0034519203472882,0.4692081212997436,0.8633151650428772,0.8633151650428772,0.0,7.881688594818115,410.0,11674.197265625,0.0,1768.88330078125,1.0,283.1499938964844,284.2631530761719,294.153564453125,295.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,18604.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408898949623108,1.0,0.0,0.0,2.505622625350952,2.505634069442749,4.189137996490899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.7392578125,0.0,504.3924865722656,1895.4371337890625,0.0,354.82049560546875,0.624089777469635,1.0,0.0,3.0,1.0,0.0
18123420,302.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0606892257928848,303.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0639086738228797,303.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0472027324140071,302.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0639086738228797,302.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.303155243396759,284.9374389648437,284.95001220703125,298.2463073730469,291.1256103515625,298.2787170410156,303.3145751953125,284.9374084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655135154724,0.6432136297225952,0.0034519147593528,0.4694443047046661,0.8547505140304565,0.8547505140304565,0.0,7.884308338165283,410.0,11607.5595703125,0.0,1768.881103515625,1.0,283.1499938964844,284.2684326171875,294.1202697753906,295.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,18679.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397946298122406,1.0,0.0,0.0,2.4793407917022705,2.4793522357940674,4.1017182184077683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.46484375,0.0,491.04339599609375,1895.4371337890625,0.0,352.4746398925781,0.6183562278747559,1.0,0.0,3.0,1.0,0.0
18123480,302.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0606892257928848,303.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0639086738228797,303.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0472027324140071,302.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.0639086738228797,302.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8241108059883118,1.0,0.303155243396759,284.9374389648437,284.95001220703125,298.2463073730469,291.1256103515625,298.2787170410156,303.3145751953125,284.9374084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655135154724,0.6432136297225952,0.0034519147593528,0.4694443047046661,0.8547505140304565,0.8547505140304565,0.0,7.884308338165283,410.0,11607.5595703125,0.0,1768.881103515625,1.0,283.1499938964844,284.2684326171875,294.1202697753906,295.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,18679.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397946298122406,1.0,0.0,0.0,2.4793407917022705,2.4793522357940674,4.1017182184077683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.46484375,0.0,491.04339599609375,1895.4371337890625,0.0,352.4746398925781,0.6183562278747559,1.0,0.0,3.0,1.0,0.0
18123540,302.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0606891438364982,303.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0639085918664932,303.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0472026653587818,302.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0639085918664932,302.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.3031548261642456,284.9376220703125,284.95001220703125,298.1833190917969,291.0918273925781,298.2160949707031,303.2967834472656,284.9376525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646790504456,0.6432127952575684,0.0034519089385867,0.4696993827819824,0.8465601205825806,0.8465601205825806,0.0,7.887138366699219,410.0,11538.6083984375,0.0,1768.8787841796875,1.0,283.1499938964844,284.2743835449219,294.0860290527344,294.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18726.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438610702753067,1.0,0.0,0.0,2.451474189758301,2.4514853954315186,4.010033762824605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3974609375,0.0,477.0057678222656,1895.4371337890625,0.0,349.9550476074219,0.6122452616691589,1.0,0.0,3.0,1.0,0.0
18123600,302.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0606891438364982,303.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0639085918664932,303.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0472026653587818,302.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.0639085918664932,302.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8241106867790222,1.0,0.3031548261642456,284.9376220703125,284.95001220703125,298.1833190917969,291.0918273925781,298.2160949707031,303.2967834472656,284.9376525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646790504456,0.6432127952575684,0.0034519089385867,0.4696993827819824,0.8465601205825806,0.8465601205825806,0.0,7.887138366699219,410.0,11538.6083984375,0.0,1768.8787841796875,1.0,283.1499938964844,284.2743835449219,294.0860290527344,294.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18726.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438610702753067,1.0,0.0,0.0,2.451474189758301,2.4514853954315186,4.010033762824605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3974609375,0.0,477.0057678222656,1895.4371337890625,0.0,349.9550476074219,0.6122452616691589,1.0,0.0,3.0,1.0,0.0
18123660,302.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0606890544295311,303.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0639084950089454,303.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0472025983035564,302.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0639084950089454,302.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.3031544089317322,284.9380798339844,284.95001220703125,298.11968994140625,291.0571594238281,298.1527099609375,303.278564453125,284.9381408691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637849807739,0.643211841583252,0.0034519024193286,0.4699725806713104,0.8388664722442627,0.8388664722442627,0.0,7.890170097351074,410.0,11467.99609375,0.0,1768.876220703125,1.0,283.1499938964844,284.2806396484375,294.0509338378906,294.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,18747.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373392164707184,1.0,0.0,0.0,2.422934055328369,2.422945022583008,3.917207038739434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.78515625,0.0,462.795166015625,1895.4371337890625,0.0,347.2673645019531,0.6059643030166626,1.0,0.0,3.0,1.0,0.0
18123720,302.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0606890544295311,303.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0639084950089454,303.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0472025983035564,302.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.0639084950089454,302.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241105079650879,1.0,0.3031544089317322,284.9380798339844,284.95001220703125,298.11968994140625,291.0571594238281,298.1527099609375,303.278564453125,284.9381408691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637849807739,0.643211841583252,0.0034519024193286,0.4699725806713104,0.8388664722442627,0.8388664722442627,0.0,7.890170097351074,410.0,11467.99609375,0.0,1768.876220703125,1.0,283.1499938964844,284.2806396484375,294.0509338378906,294.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,18747.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373392164707184,1.0,0.0,0.0,2.422934055328369,2.422945022583008,3.917207038739434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.78515625,0.0,462.795166015625,1895.4371337890625,0.0,347.2673645019531,0.6059643030166626,1.0,0.0,3.0,1.0,0.0
18123780,302.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0606889612972736,303.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0639083981513977,303.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0472025275230407,302.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0639083981513977,302.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.303153932094574,284.9385986328125,284.95001220703125,298.0556030273437,291.02178955078125,298.0888977050781,303.260009765625,284.9386901855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466627717018127,0.6432108879089355,0.00345189566724,0.4702600836753845,0.8316162824630737,0.8316162824630737,0.0,7.893361568450928,410.0,11396.2001953125,0.0,1768.87353515625,1.0,283.1499938964844,284.2869567871094,294.0151672363281,294.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18751.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359964728355407,1.0,0.0,0.0,2.3944153785705566,2.394426345825196,3.825536509793892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.78466796875,0.0,448.8204345703125,1895.4371337890625,0.0,344.44952392578125,0.5996772050857544,1.0,0.0,3.0,1.0,0.0
18123840,302.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0606889612972736,303.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0639083981513977,303.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0472025275230407,302.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.0639083981513977,302.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8241102695465088,1.0,0.303153932094574,284.9385986328125,284.95001220703125,298.0556030273437,291.02178955078125,298.0888977050781,303.260009765625,284.9386901855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466627717018127,0.6432108879089355,0.00345189566724,0.4702600836753845,0.8316162824630737,0.8316162824630737,0.0,7.893361568450928,410.0,11396.2001953125,0.0,1768.87353515625,1.0,283.1499938964844,284.2869567871094,294.0151672363281,294.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18751.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359964728355407,1.0,0.0,0.0,2.3944153785705566,2.394426345825196,3.825536509793892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.78466796875,0.0,448.8204345703125,1895.4371337890625,0.0,344.44952392578125,0.5996772050857544,1.0,0.0,3.0,1.0,0.0
18123900,302.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.824110209941864,1.0,0.06068891659379,303.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.824110209941864,1.0,0.0639083534479141,303.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.824110209941864,1.0,0.0472024902701377,302.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.824110209941864,1.0,0.0639083534479141,302.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.824110209941864,1.0,0.3031536936759949,284.9388427734375,284.95001220703125,298.0234375,291.0038452148437,298.056884765625,303.25067138671875,284.9389343261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622948646545,0.6432104110717773,0.003451892407611,0.4704067707061767,0.8280901908874512,0.8280901908874512,0.0,7.894989967346191,410.0,11359.8662109375,0.0,1768.8721923828125,1.0,283.1499938964844,284.2900695800781,293.9971618652344,294.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,18752.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435315191745758,1.0,0.0,0.0,2.380204677581787,2.3802154064178467,3.7802624319738243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.119140625,0.0,441.9602355957031,1895.4371337890625,0.0,343.0276794433594,0.5965443849563599,1.0,0.0,3.0,1.0,0.0
18123960,302.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8241100907325745,1.0,0.0606888681650161,303.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8241100907325745,1.0,0.0639083012938499,303.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8241100907325745,1.0,0.0472024530172348,302.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8241100907325745,1.0,0.0639083012938499,302.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8241100907325745,1.0,0.3031534552574157,284.9391174316406,284.95001220703125,297.9912414550781,290.9858093261719,298.0248107910156,303.2412109375,284.939208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432098746299744,0.0034518889151513,0.4705570638179779,0.824665367603302,0.824665367603302,0.0,7.896658897399902,410.0,11323.4306640625,0.0,1768.870849609375,1.0,283.1499938964844,284.293212890625,293.9789733886719,294.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,18749.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346148669719696,1.0,0.0,0.0,2.3660831451416016,2.366093873977661,3.735539735316706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.42529296875,0.0,435.2029113769531,1895.4371337890625,0.0,341.5715637207031,0.5934320092201233,1.0,0.0,3.0,1.0,0.0
18124020,302.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0606887675821781,303.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0639081969857215,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0472023747861385,302.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0639081969857215,302.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.3031529486179352,284.9395751953125,284.95001220703125,297.9267883300781,290.9494323730469,297.9606628417969,303.2221374511719,284.9396667480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518816974014,0.4708629548549652,0.8180456757545471,0.8180456757545471,0.0,7.900056838989258,410.0,11250.2216796875,0.0,1768.8680419921875,1.0,283.1499938964844,284.29937744140625,293.9423217773437,294.814453125,293.1499938964844,293.1499938964844,283.1499938964844,18740.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331693947315216,1.0,0.0,0.0,2.3382041454315186,2.338214874267578,3.648028723546304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.95263671875,0.0,422.0602111816406,1895.4371337890625,0.0,338.58367919921875,0.5872911214828491,1.0,0.0,3.0,1.0,0.0
18124080,302.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0606887675821781,303.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0639081969857215,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0472023747861385,302.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.0639081969857215,302.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8241099119186401,1.0,0.3031529486179352,284.9395751953125,284.95001220703125,297.9267883300781,290.9494323730469,297.9606628417969,303.2221374511719,284.9396667480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518816974014,0.4708629548549652,0.8180456757545471,0.8180456757545471,0.0,7.900056838989258,410.0,11250.2216796875,0.0,1768.8680419921875,1.0,283.1499938964844,284.29937744140625,293.9423217773437,294.814453125,293.1499938964844,293.1499938964844,283.1499938964844,18740.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331693947315216,1.0,0.0,0.0,2.3382041454315186,2.338214874267578,3.648028723546304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.95263671875,0.0,422.0602111816406,1895.4371337890625,0.0,338.58367919921875,0.5872911214828491,1.0,0.0,3.0,1.0,0.0
18124140,302.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241097331047058,1.0,0.0606886893510818,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241097331047058,1.0,0.0639081075787544,303.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241097331047058,1.0,0.0472023114562034,302.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241097331047058,1.0,0.0639081075787544,302.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241097331047058,1.0,0.3031525611877441,284.9399108886719,284.95001220703125,297.8754272460937,290.9201965332031,297.9095153808594,303.2066955566406,284.9399719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466599106788635,0.6432080268859863,0.0034518758766353,0.4711100459098816,0.8129286170005798,0.8129286170005798,0.0,7.902801990509033,410.0,11191.4609375,0.0,1768.86572265625,1.0,283.1499938964844,284.30419921875,293.91290283203125,294.7803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18731.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43198162317276,1.0,0.0,0.0,2.3162553310394287,2.316265821456909,3.5798618114313285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.732421875,0.0,411.9058837890625,1895.4371337890625,0.0,336.1459350585937,0.5824611783027649,1.0,0.0,3.0,1.0,0.0
18124200,302.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.824109673500061,1.0,0.06068866699934,303.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.824109673500061,1.0,0.0639080926775932,303.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.824109673500061,1.0,0.0472022965550422,302.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.824109673500061,1.0,0.0639080926775932,302.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.824109673500061,1.0,0.303152471780777,284.9399719238281,284.95001220703125,297.86248779296875,290.9128112792969,297.8966064453125,303.2027893066406,284.9400634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711726307868957,0.8116515874862671,0.8116515874862671,0.0,7.903497219085693,410.0,11176.5703125,0.0,1768.8651123046875,1.0,283.1499938964844,284.305419921875,293.9054870605469,294.77178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18728.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316796660423279,1.0,0.0,0.0,2.310741424560547,2.310751914978028,3.5628380601338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.34423828125,0.0,409.3828125,1895.4371337890625,0.0,335.5286560058594,0.5812485814094543,1.0,0.0,3.0,1.0,0.0
18124260,302.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.060688566416502,303.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.0639079809188842,303.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.047202218323946,302.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.0639079809188842,302.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.3031519651412964,284.9403686523437,284.95001220703125,297.79852294921875,290.8760986328125,297.8329162597656,303.1832275390625,284.9404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466586589813232,0.643206775188446,0.0034518672619014,0.471482902765274,0.8054938316345215,0.8054938316345215,0.0,7.906945705413818,410.0,11103.0439453125,0.0,1768.8623046875,1.0,283.1499938964844,284.3113708496094,293.8685607910156,294.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18715.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301404953002929,1.0,0.0,0.0,2.2837839126586914,2.2837939262390137,3.480193129234977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.838134765625,0.0,397.19439697265625,1895.4371337890625,0.0,332.3976135253906,0.5753251314163208,1.0,0.0,3.0,1.0,0.0
18124320,302.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.060688566416502,303.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.0639079809188842,303.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.047202218323946,302.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.0639079809188842,302.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8241094946861267,1.0,0.3031519651412964,284.9403686523437,284.95001220703125,297.79852294921875,290.8760986328125,297.8329162597656,303.1832275390625,284.9404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466586589813232,0.643206775188446,0.0034518672619014,0.471482902765274,0.8054938316345215,0.8054938316345215,0.0,7.906945705413818,410.0,11103.0439453125,0.0,1768.8623046875,1.0,283.1499938964844,284.3113708496094,293.8685607910156,294.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18715.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301404953002929,1.0,0.0,0.0,2.2837839126586914,2.2837939262390137,3.480193129234977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.838134765625,0.0,397.19439697265625,1895.4371337890625,0.0,332.3976135253906,0.5753251314163208,1.0,0.0,3.0,1.0,0.0
18124380,302.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0606884695589542,303.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0639078766107559,303.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0472021400928497,302.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0639078766107559,302.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.3031514585018158,284.9407043457031,284.95001220703125,297.735107421875,290.8394775390625,297.76971435546875,303.16339111328125,284.9407653808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466576457023621,0.6432057619094849,0.0034518600441515,0.4717899262905121,0.7995480895042419,0.7995480895042419,0.0,7.910358905792236,410.0,11029.7451171875,0.0,1768.8594970703125,1.0,283.1499938964844,284.31719970703125,293.8317565917969,294.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18701.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285584986209869,1.0,0.0,0.0,2.25735092163086,2.2573609352111816,3.400098762540438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.492919921875,0.0,385.4906921386719,1895.4371337890625,0.0,329.20611572265625,0.5695246458053589,1.0,0.0,3.0,1.0,0.0
18124440,302.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0606884695589542,303.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0639078766107559,303.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0472021400928497,302.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.0639078766107559,302.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8241093158721924,1.0,0.3031514585018158,284.9407043457031,284.95001220703125,297.735107421875,290.8394775390625,297.76971435546875,303.16339111328125,284.9407653808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466576457023621,0.6432057619094849,0.0034518600441515,0.4717899262905121,0.7995480895042419,0.7995480895042419,0.0,7.910358905792236,410.0,11029.7451171875,0.0,1768.8594970703125,1.0,283.1499938964844,284.31719970703125,293.8317565917969,294.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18701.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285584986209869,1.0,0.0,0.0,2.25735092163086,2.2573609352111816,3.400098762540438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.492919921875,0.0,385.4906921386719,1895.4371337890625,0.0,329.20611572265625,0.5695246458053589,1.0,0.0,3.0,1.0,0.0
18124500,302.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8241091966629028,1.0,0.06068841740489,302.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8241091966629028,1.0,0.0639078244566917,303.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8241091966629028,1.0,0.0472021028399467,302.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8241091966629028,1.0,0.0639078244566917,302.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8241091966629028,1.0,0.3031512200832367,284.9408569335937,284.95001220703125,297.7036437988281,290.8212585449219,297.7382202148437,303.1534118652344,284.94091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719426035881042,0.7966161370277405,0.7966161370277405,0.0,7.912056922912598,410.0,10992.939453125,0.0,1768.8580322265625,1.0,283.1499938964844,284.32012939453125,293.8133850097656,294.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18695.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277539551258087,1.0,0.0,0.0,2.2442259788513184,2.2442359924316406,3.360675577823713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.764892578125,0.0,379.77337646484375,1895.4371337890625,0.0,327.5931701660156,0.5666475892066956,1.0,0.0,3.0,1.0,0.0
18124560,302.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8241090774536133,1.0,0.0606883689761161,302.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8241090774536133,1.0,0.0639077797532081,303.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8241090774536133,1.0,0.0472020655870437,302.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8241090774536133,1.0,0.0639077797532081,302.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8241090774536133,1.0,0.3031509816646576,284.9410400390625,284.95001220703125,297.6723937988281,290.8031005859375,297.7071838378906,303.14324951171875,284.94110107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566324234009,0.6432047486305237,0.0034518530592322,0.4720903038978576,0.7937960624694824,0.7937960624694824,0.0,7.913699626922607,410.0,10956.8701171875,0.0,1768.856689453125,1.0,283.1499938964844,284.3229675292969,293.795166015625,294.6438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18687.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426936388015747,1.0,0.0,0.0,2.231410264968872,2.2314202785491943,3.322402619687637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.376953125,0.0,374.2408142089844,1895.4371337890625,0.0,325.9610595703125,0.5638401508331299,1.0,0.0,3.0,1.0,0.0
18124620,302.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.0606882758438587,302.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.0639076754450798,303.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.047201994806528,302.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.0639076754450798,302.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.3031505048274994,284.9413452148437,284.95001220703125,297.6106262207031,290.76715087890625,297.6455993652344,303.1227111816406,284.9414367675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556191444397,0.6432037949562073,0.0034518463071435,0.472378671169281,0.7882694602012634,0.7882694602012634,0.0,7.916907787322998,410.0,10884.939453125,0.0,1768.85400390625,1.0,283.1499938964844,284.3286437988281,293.759033203125,294.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18670.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252770543098449,1.0,0.0,0.0,2.2060911655426025,2.2061009407043457,3.247433539854683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.731201171875,0.0,363.4784851074219,1895.4371337890625,0.0,322.6697998046875,0.5582987070083618,1.0,0.0,3.0,1.0,0.0
18124680,302.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.0606882758438587,302.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.0639076754450798,303.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.047201994806528,302.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.0639076754450798,302.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.824108898639679,1.0,0.3031505048274994,284.9413452148437,284.95001220703125,297.6106262207031,290.76715087890625,297.6455993652344,303.1227111816406,284.9414367675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556191444397,0.6432037949562073,0.0034518463071435,0.472378671169281,0.7882694602012634,0.7882694602012634,0.0,7.916907787322998,410.0,10884.939453125,0.0,1768.85400390625,1.0,283.1499938964844,284.3286437988281,293.759033203125,294.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18670.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252770543098449,1.0,0.0,0.0,2.2060911655426025,2.2061009407043457,3.247433539854683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.731201171875,0.0,363.4784851074219,1895.4371337890625,0.0,322.6697998046875,0.5582987070083618,1.0,0.0,3.0,1.0,0.0
18124740,302.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0606881901621818,302.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0639075860381126,303.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0472019240260124,302.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0639075860381126,302.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.3031500577926636,284.94171142578125,284.95001220703125,297.54998779296875,290.73175048828125,297.5851135253906,303.1017761230469,284.9417724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547250747681,0.6432029008865356,0.0034518397878855,0.4726512432098388,0.7829712629318237,0.7829712629318237,0.0,7.91994047164917,410.0,10814.2021484375,0.0,1768.8514404296875,1.0,283.1499938964844,284.334228515625,293.7235107421875,294.560546875,293.1499938964844,293.1499938964844,283.1499938964844,18652.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235877692699432,1.0,0.0,0.0,2.181459426879883,2.181468963623047,3.1753208418194845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.659912109375,0.0,353.2122497558594,1895.4371337890625,0.0,319.3478698730469,0.5529137849807739,1.0,0.0,3.0,1.0,0.0
18124800,302.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0606881901621818,302.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0639075860381126,303.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0472019240260124,302.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.0639075860381126,302.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241087198257446,1.0,0.3031500577926636,284.94171142578125,284.95001220703125,297.54998779296875,290.73175048828125,297.5851135253906,303.1017761230469,284.9417724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547250747681,0.6432029008865356,0.0034518397878855,0.4726512432098388,0.7829712629318237,0.7829712629318237,0.0,7.91994047164917,410.0,10814.2021484375,0.0,1768.8514404296875,1.0,283.1499938964844,284.334228515625,293.7235107421875,294.560546875,293.1499938964844,293.1499938964844,283.1499938964844,18652.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235877692699432,1.0,0.0,0.0,2.181459426879883,2.181468963623047,3.1753208418194845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.659912109375,0.0,353.2122497558594,1895.4371337890625,0.0,319.3478698730469,0.5529137849807739,1.0,0.0,3.0,1.0,0.0
18124860,302.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0606881082057952,302.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0639074966311454,303.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0472018606960773,302.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0639074966311454,302.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.3031496703624725,284.9420471191406,284.95001220703125,297.4906921386719,290.6971130371094,297.5259094238281,303.0804748535156,284.9421081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538906097412,0.6432020664215088,0.0034518339671194,0.4729035794734955,0.777904212474823,0.777904212474823,0.0,7.922749519348144,410.0,10744.9423828125,0.0,1768.84912109375,1.0,283.1499938964844,284.33966064453125,293.6887512207031,294.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18633.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218745529651642,1.0,0.0,0.0,2.157570600509644,2.1575798988342285,3.1061568961376906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.279541015625,0.0,343.4448547363281,1895.4371337890625,0.0,316.00799560546875,0.5476968884468079,1.0,0.0,3.0,1.0,0.0
18124920,302.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0606881082057952,302.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0639074966311454,303.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0472018606960773,302.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.0639074966311454,302.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241085410118103,1.0,0.3031496703624725,284.9420471191406,284.95001220703125,297.4906921386719,290.6971130371094,297.5259094238281,303.0804748535156,284.9421081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538906097412,0.6432020664215088,0.0034518339671194,0.4729035794734955,0.777904212474823,0.777904212474823,0.0,7.922749519348144,410.0,10744.9423828125,0.0,1768.84912109375,1.0,283.1499938964844,284.33966064453125,293.6887512207031,294.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18633.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218745529651642,1.0,0.0,0.0,2.157570600509644,2.1575798988342285,3.1061568961376906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.279541015625,0.0,343.4448547363281,1895.4371337890625,0.0,316.00799560546875,0.5476968884468079,1.0,0.0,3.0,1.0,0.0
18124980,302.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0606880336999893,302.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0639074221253395,303.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0472018048167228,302.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0639074221253395,302.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.3031492829322815,284.9423828125,284.95001220703125,297.43292236328125,290.66339111328125,297.4682312011719,303.05877685546875,284.9424743652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531157493591,0.6432012915611267,0.0034518286120146,0.4731310904026031,0.7730754613876343,0.7730754613876343,0.0,7.925282478332519,410.0,10677.474609375,0.0,1768.8470458984375,1.0,283.1499938964844,284.3450012207031,293.6549377441406,294.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,18611.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420143574476242,1.0,0.0,0.0,2.1344902515411377,2.1344995498657227,3.040057094949589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.722412109375,0.0,334.1817321777344,1895.4371337890625,0.0,312.66259765625,0.5426613688468933,1.0,0.0,3.0,1.0,0.0
18125040,302.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0606880336999893,302.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0639074221253395,303.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0472018048167228,302.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.0639074221253395,302.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241084218025208,1.0,0.3031492829322815,284.9423828125,284.95001220703125,297.43292236328125,290.66339111328125,297.4682312011719,303.05877685546875,284.9424743652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531157493591,0.6432012915611267,0.0034518286120146,0.4731310904026031,0.7730754613876343,0.7730754613876343,0.0,7.925282478332519,410.0,10677.474609375,0.0,1768.8470458984375,1.0,283.1499938964844,284.3450012207031,293.6549377441406,294.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,18611.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420143574476242,1.0,0.0,0.0,2.1344902515411377,2.1344995498657227,3.040057094949589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.722412109375,0.0,334.1817321777344,1895.4371337890625,0.0,312.66259765625,0.5426613688468933,1.0,0.0,3.0,1.0,0.0
18125100,302.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.824108362197876,1.0,0.0606880001723766,302.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.824108362197876,1.0,0.0639073848724365,303.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.824108362197876,1.0,0.0472017787396907,302.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.824108362197876,1.0,0.0639073848724365,302.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.824108362197876,1.0,0.3031491339206695,284.94256591796875,284.95001220703125,297.4046936035156,290.6469116210937,297.4398193359375,303.0478210449219,284.942626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466527581214905,0.6432009339332581,0.0034518260508775,0.4732374846935272,0.7707273364067078,0.7707273364067078,0.0,7.926466941833496,410.0,10644.185546875,0.0,1768.8460693359375,1.0,283.1499938964844,284.3476257324219,293.6382751464844,294.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18600.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192619621753692,1.0,0.0,0.0,2.123175382614136,2.1231846809387207,3.007911857366708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.650146484375,0.0,329.7036437988281,1895.4371337890625,0.0,310.9697570800781,0.5401946902275085,1.0,0.0,3.0,1.0,0.0
18125160,302.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241083025932312,1.0,0.0606879703700542,302.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241083025932312,1.0,0.0639073550701141,303.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241083025932312,1.0,0.0472017526626586,302.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241083025932312,1.0,0.0639073550701141,302.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8241083025932312,1.0,0.3031489849090576,284.9427490234375,284.95001220703125,297.3768920898437,290.6307067871094,297.41217041015625,303.0367126464844,284.9428405761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466524600982666,0.6432006359100342,0.0034518239554017,0.4733301401138305,0.7684848308563232,0.7684848308563232,0.0,7.927498817443848,410.0,10612.015625,0.0,1768.84521484375,1.0,283.1499938964844,284.3501892089844,293.6221618652344,294.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18588.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183946549892425,1.0,0.0,0.0,2.112245321273804,2.1122543811798096,2.977022006689367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.0732421875,0.0,325.41229248046875,1895.4371337890625,0.0,309.31158447265625,0.5378119349479675,1.0,0.0,3.0,1.0,0.0
18125220,302.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.06068791821599,302.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.0639073029160499,303.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.0472017116844654,302.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.0639073029160499,302.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.3031487166881561,284.9431457519531,284.95001220703125,297.32281494140625,290.59930419921875,297.3581237792969,303.01422119140625,284.9432067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466518640518188,0.6432000398635864,0.0034518202301114,0.4734931588172912,0.7641647458076477,0.7641647458076477,0.0,7.929314613342285,410.0,10549.1728515625,0.0,1768.84375,1.0,283.1499938964844,284.3551940917969,293.5907287597656,294.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18563.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166508913040161,1.0,0.0,0.0,2.0910134315490723,2.091022491455078,2.917474262176256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.6005859375,0.0,317.18341064453125,1895.4371337890625,0.0,305.9989624023437,0.5331860780715942,1.0,0.0,3.0,1.0,0.0
18125280,302.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.06068791821599,302.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.0639073029160499,303.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.0472017116844654,302.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.0639073029160499,302.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241081833839417,1.0,0.3031487166881561,284.9431457519531,284.95001220703125,297.32281494140625,290.59930419921875,297.3581237792969,303.01422119140625,284.9432067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466518640518188,0.6432000398635864,0.0034518202301114,0.4734931588172912,0.7641647458076477,0.7641647458076477,0.0,7.929314613342285,410.0,10549.1728515625,0.0,1768.84375,1.0,283.1499938964844,284.3551940917969,293.5907287597656,294.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18563.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166508913040161,1.0,0.0,0.0,2.0910134315490723,2.091022491455078,2.917474262176256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.6005859375,0.0,317.18341064453125,1895.4371337890625,0.0,305.9989624023437,0.5331860780715942,1.0,0.0,3.0,1.0,0.0
