time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125340,302.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.0606878772377967,302.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.0639072582125663,303.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.047201681882143,302.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.0639072582125663,302.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.3031485080718994,284.9435119628906,284.95001220703125,297.2708435058594,290.5692749023437,297.30615234375,302.9913330078125,284.943603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466514468193054,0.643199622631073,0.0034518172033131,0.4736186265945434,0.7601020336151123,0.7601020336151123,0.0,7.930712223052978,410.0,10489.0146484375,0.0,1768.842529296875,1.0,283.1499938964844,284.36004638671875,293.5607604980469,294.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18536.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149142801761627,1.0,0.0,0.0,2.0707952976226807,2.0708043575286865,2.861328596281965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.31787109375,0.0,309.47491455078125,1895.4371337890625,0.0,302.7276306152344,0.5287835597991943,1.0,0.0,3.0,1.0,0.0
18125400,302.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.0606878772377967,302.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.0639072582125663,303.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.047201681882143,302.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.0639072582125663,302.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241081237792969,1.0,0.3031485080718994,284.9435119628906,284.95001220703125,297.2708435058594,290.5692749023437,297.30615234375,302.9913330078125,284.943603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466514468193054,0.643199622631073,0.0034518172033131,0.4736186265945434,0.7601020336151123,0.7601020336151123,0.0,7.930712223052978,410.0,10489.0146484375,0.0,1768.842529296875,1.0,283.1499938964844,284.36004638671875,293.5607604980469,294.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18536.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149142801761627,1.0,0.0,0.0,2.0707952976226807,2.0708043575286865,2.861328596281965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.31787109375,0.0,309.47491455078125,1895.4371337890625,0.0,302.7276306152344,0.5287835597991943,1.0,0.0,3.0,1.0,0.0
18125460,302.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0606878511607646,302.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0639072284102439,303.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0472016595304012,302.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0639072284102439,302.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.3031483888626098,284.94390869140625,284.95001220703125,297.22119140625,290.54083251953125,297.2564697265625,302.96795654296875,284.9440002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466511487960815,0.6431993842124939,0.0034518153406679,0.4737013578414917,0.7563050389289856,0.7563050389289856,0.0,7.931633949279785,410.0,10431.888671875,0.0,1768.841796875,1.0,283.1499938964844,284.3647155761719,293.5323791503906,294.3368835449219,293.1499938964844,293.1499938964844,283.1499938964844,18508.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131911993026733,1.0,0.0,0.0,2.051649332046509,2.0516581535339355,2.808663168707426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.364501953125,0.0,302.2869567871094,1895.4371337890625,0.0,299.5083923339844,0.524616003036499,1.0,0.0,3.0,1.0,0.0
18125520,302.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0606878511607646,302.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0639072284102439,303.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0472016595304012,302.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.0639072284102439,302.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8241080641746521,1.0,0.3031483888626098,284.94390869140625,284.95001220703125,297.22119140625,290.54083251953125,297.2564697265625,302.96795654296875,284.9440002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466511487960815,0.6431993842124939,0.0034518153406679,0.4737013578414917,0.7563050389289856,0.7563050389289856,0.0,7.931633949279785,410.0,10431.888671875,0.0,1768.841796875,1.0,283.1499938964844,284.3647155761719,293.5323791503906,294.3368835449219,293.1499938964844,293.1499938964844,283.1499938964844,18508.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131911993026733,1.0,0.0,0.0,2.051649332046509,2.0516581535339355,2.808663168707426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.364501953125,0.0,302.2869567871094,1895.4371337890625,0.0,299.5083923339844,0.524616003036499,1.0,0.0,3.0,1.0,0.0
18125580,302.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0606878399848938,302.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0639072135090828,303.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0472016520798206,302.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0639072135090828,302.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.3031483292579651,284.9443359375,284.95001220703125,297.1741027832031,290.5140991210937,297.20928955078125,302.9441223144531,284.94439697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651029586792,0.6431992650032043,0.0034518144093453,0.4737372398376465,0.7527832984924316,0.7527832984924316,0.0,7.932034015655518,410.0,10378.1123046875,0.0,1768.8414306640625,1.0,283.1499938964844,284.3691711425781,293.5057678222656,294.30548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18479.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114888310432434,1.0,0.0,0.0,2.033637285232544,2.0336461067199707,2.759563528798026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.871826171875,0.0,295.6207275390625,1895.4371337890625,0.0,296.353271484375,0.5206955671310425,1.0,0.0,3.0,1.0,0.0
18125640,302.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0606878399848938,302.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0639072135090828,303.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0472016520798206,302.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.0639072135090828,302.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8241080045700073,1.0,0.3031483292579651,284.9443359375,284.95001220703125,297.1741027832031,290.5140991210937,297.20928955078125,302.9441223144531,284.94439697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651029586792,0.6431992650032043,0.0034518144093453,0.4737372398376465,0.7527832984924316,0.7527832984924316,0.0,7.932034015655518,410.0,10378.1123046875,0.0,1768.8414306640625,1.0,283.1499938964844,284.3691711425781,293.5057678222656,294.30548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18479.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114888310432434,1.0,0.0,0.0,2.033637285232544,2.0336461067199707,2.759563528798026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.871826171875,0.0,295.6207275390625,1895.4371337890625,0.0,296.353271484375,0.5206955671310425,1.0,0.0,3.0,1.0,0.0
18125700,302.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241080045700073,1.0,0.0606878362596035,302.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241080045700073,1.0,0.0639072135090828,303.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241080045700073,1.0,0.0472016520798206,302.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241080045700073,1.0,0.0639072135090828,302.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8241080045700073,1.0,0.3031482994556427,284.94451904296875,284.95001220703125,297.15155029296875,290.50146484375,297.1864318847656,302.9320373535156,284.9446105957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651029586792,0.6431992053985596,0.0034518144093453,0.4737416505813598,0.7511009573936462,0.7511009573936462,0.0,7.9320831298828125,410.0,10352.1611328125,0.0,1768.8414306640625,1.0,283.1499938964844,284.371337890625,293.49298095703125,294.2903747558594,293.1499938964844,293.1499938964844,283.1499938964844,18463.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106256663799286,1.0,0.0,0.0,2.024956464767456,2.024965047836304,2.736054511842667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.033447265625,0.0,292.4415588378906,1895.4371337890625,0.0,294.7630310058594,0.5188063979148865,1.0,0.0,3.0,1.0,0.0
18125760,302.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8241080045700073,1.0,0.0606878437101841,302.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8241080045700073,1.0,0.0639072209596633,303.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8241080045700073,1.0,0.0472016558051109,302.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8241080045700073,1.0,0.0639072209596633,302.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8241080045700073,1.0,0.3031483292579651,284.9447631835937,284.95001220703125,297.1297302246094,290.48931884765625,297.16473388671875,302.91973876953125,284.94482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466510891914368,0.6431992650032043,0.0034518148750066,0.4737236797809601,0.7495378851890564,0.7495378851890564,0.0,7.931882858276367,410.0,10327.8740234375,0.0,1768.8416748046875,1.0,283.1499938964844,284.3734436035156,293.48101806640625,294.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18448.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098042845726013,1.0,0.0,0.0,2.0167739391326904,2.016782760620117,2.713987612423807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.911376953125,0.0,289.4605407714844,1895.4371337890625,0.0,293.255615234375,0.5170240998268127,1.0,0.0,3.0,1.0,0.0
18125820,302.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0606878660619258,302.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0639072433114051,303.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0472016744315624,302.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0639072433114051,302.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.3031484484672546,284.9451904296875,284.95001220703125,297.0882873535156,290.4665832519531,297.1231994628906,302.89459228515625,284.9452819824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513276100159,0.6431995034217834,0.0034518165048211,0.4736534059047699,0.7466040849685669,0.7466040849685669,0.0,7.931099891662598,410.0,10281.84375,0.0,1768.84228515625,1.0,283.1499938964844,284.3774719238281,293.4585266113281,294.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18415.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081710875034332,1.0,0.0,0.0,2.001240968704224,2.001249551773072,2.672342702680908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.76953125,0.0,283.8508605957031,1895.4371337890625,0.0,290.27490234375,0.5136393308639526,1.0,0.0,3.0,1.0,0.0
18125880,302.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0606878660619258,302.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0639072433114051,303.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0472016744315624,302.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.0639072433114051,302.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8241080641746521,1.0,0.3031484484672546,284.9451904296875,284.95001220703125,297.0882873535156,290.4665832519531,297.1231994628906,302.89459228515625,284.9452819824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513276100159,0.6431995034217834,0.0034518165048211,0.4736534059047699,0.7466040849685669,0.7466040849685669,0.0,7.931099891662598,410.0,10281.84375,0.0,1768.84228515625,1.0,283.1499938964844,284.3774719238281,293.4585266113281,294.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18415.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081710875034332,1.0,0.0,0.0,2.001240968704224,2.001249551773072,2.672342702680908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.76953125,0.0,283.8508605957031,1895.4371337890625,0.0,290.27490234375,0.5136393308639526,1.0,0.0,3.0,1.0,0.0
18125940,302.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.8865113854408264,0.0606879070401191,302.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.9024763107299804,0.0639072880148887,303.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.9567028284072876,0.0472017042338848,302.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.847114622592926,0.0639072880148887,302.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.8385721445083618,0.3031486570835113,284.94561767578125,284.95001220703125,297.04998779296875,290.4460754394531,297.0845642089844,302.8692321777344,284.9457092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735265374183655,0.7439547181129456,0.7439547181129456,0.0,7.929686546325684,410.0,10239.744140625,0.0,1768.843505859375,0.0,283.1499938964844,284.3812255859375,293.4381408691406,294.2250671386719,293.1499938964844,293.1499938964844,283.1499938964844,18381.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065834581851959,1.0,0.0,0.0,1.986981511116028,1.986990094184876,2.6343960257690924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.321533203125,0.0,278.7555236816406,1895.4371337890625,0.0,287.3982238769531,0.5105295777320862,1.0,0.0,3.0,1.0,0.0
18126000,302.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.8865113854408264,0.0606879070401191,302.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.9024763107299804,0.0639072880148887,303.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.9567028284072876,0.0472017042338848,302.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.847114622592926,0.0639072880148887,302.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8241081833839417,0.8385721445083618,0.3031486570835113,284.94561767578125,284.95001220703125,297.04998779296875,290.4460754394531,297.0845642089844,302.8692321777344,284.9457092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735265374183655,0.7439547181129456,0.7439547181129456,0.0,7.929686546325684,410.0,10239.744140625,0.0,1768.843505859375,0.0,283.1499938964844,284.3812255859375,293.4381408691406,294.2250671386719,293.1499938964844,293.1499938964844,283.1499938964844,18381.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065834581851959,1.0,0.0,0.0,1.986981511116028,1.986990094184876,2.6343960257690924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.321533203125,0.0,278.7555236816406,1895.4371337890625,0.0,287.3982238769531,0.5105295777320862,1.0,0.0,3.0,1.0,0.0
18126060,302.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.9990000128746032,0.8426364064216614,0.5055748820304871,302.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.9990000128746032,0.8753026127815247,0.5323947072029114,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.9990000128746032,0.9272506237030028,0.3932248950004577,301.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.9990000128746032,0.8170036673545837,0.5323947072029114,301.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.9990000128746032,0.804642915725708,2.525451183319092,290.9237670898437,284.95001220703125,297.0295715332031,290.4349670410156,301.2731018066406,302.5417785644531,290.9850158691406,1.0,1.0,0.7772620320320129,0.050000000745058,0.222737967967987,1.0,-5.408614635467529,0.0753794908523559,5.333235263824463,-1.1660515069961548,1.0,1.0,0.0,264.4154052734375,410.0,56796.87109375,0.0,12907.576171875,0.0,283.1499938964844,288.9790344238281,293.8083190917969,295.6513671875,293.1499938964844,293.1499938964844,283.1499938964844,11053.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518239498138428,1.0,0.0,0.0,2.2030906677246094,2.203099012374878,3.238605756905599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.08447265625,0.0,327.8260192871094,1895.4371337890625,0.0,379.0555725097656,0.5460570454597473,1.0,0.0,3.0,1.0,0.0
18126120,301.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.9990000128746032,0.7874845266342163,0.5273319482803345,302.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.9990000128746032,0.8325625061988831,0.5553059577941895,302.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.9990000128746032,0.8837916851043701,0.4101470708847046,301.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.9990000128746032,0.7721624970436096,0.5553059577941895,301.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.9990000128746032,0.7529557943344116,2.6341323852539062,291.074951171875,284.95001220703125,297.0133361816406,290.4256591796875,300.9646301269531,302.1156311035156,291.068115234375,1.0,1.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-5.630283832550049,0.0186273101717233,5.611656665802002,-1.2502490282058716,1.0,1.0,0.0,289.089599609375,410.0,58123.9296875,0.0,13372.986328125,0.0,283.1499938964844,289.23028564453125,294.8046569824219,297.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,11886.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633709192276001,1.0,0.0,0.0,2.296250820159912,2.296259880065918,3.5182929991606215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.95849609375,0.0,370.6233825683594,1895.4371337890625,0.0,1132.071533203125,0.5709287524223328,1.0,0.0,3.0,1.0,0.0
18126180,300.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.6910163760185242,0.532419741153717,301.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.7506691813468933,0.5606635808944702,301.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.8058000206947327,0.4141042232513428,300.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.6839796900749207,0.5606635808944702,300.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.6491483449935913,2.6595466136932373,290.66656494140625,284.95001220703125,296.9766540527344,290.40313720703125,300.4355773925781,301.4360046386719,290.65899658203125,1.0,1.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-5.684808254241943,0.0041339518502354,5.6806745529174805,-1.2709102630615234,1.0,1.0,0.0,295.3004455566406,410.0,58706.1796875,0.0,13476.2890625,0.0,283.1499938964844,288.81463623046875,294.6060791015625,298.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,13994.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130595922470092,1.0,0.0,0.0,2.491770505905152,2.491781234741211,4.142947318541701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.83740234375,0.0,473.57659912109375,1895.4371337890625,0.0,3524.975830078125,0.6184942722320557,1.0,0.0,3.0,1.0,0.0
18126240,300.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.6910163760185242,0.532419741153717,301.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.7506691813468933,0.5606635808944702,301.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.8058000206947327,0.4141042232513428,300.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.6839796900749207,0.5606635808944702,300.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.9990000128746032,0.6491483449935913,2.6595466136932373,290.66656494140625,284.95001220703125,296.9766540527344,290.40313720703125,300.4355773925781,301.4360046386719,290.65899658203125,1.0,1.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-5.684808254241943,0.0041339518502354,5.6806745529174805,-1.2709102630615234,1.0,1.0,0.0,295.3004455566406,410.0,58706.1796875,0.0,13476.2890625,0.0,283.1499938964844,288.81463623046875,294.6060791015625,298.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,13994.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130595922470092,1.0,0.0,0.0,2.491770505905152,2.491781234741211,4.142947318541701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.83740234375,0.0,473.57659912109375,1895.4371337890625,0.0,3524.975830078125,0.6184942722320557,1.0,0.0,3.0,1.0,0.0
18126300,300.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.9990000128746032,0.6527913808822632,0.5325303077697754,301.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.9990000128746032,0.7167202234268188,0.5607800483703613,301.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.9990000128746032,0.7744773626327515,0.414190262556076,300.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.9990000128746032,0.6465558409690857,0.5607800483703613,300.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.9990000128746032,0.6052680015563965,2.6600992679595947,290.4856262207031,284.95001220703125,296.9583435058594,290.3911437988281,300.2530212402344,301.2054748535156,290.4791564941406,1.0,1.0,0.0,0.050000000745058,1.0,1.0,-5.685894012451172,0.0038331581745296,5.682060718536377,-1.271208643913269,1.0,1.0,0.0,295.4398498535156,410.0,58978.86328125,0.0,13478.5087890625,0.0,283.1499938964844,288.62872314453125,294.1666564941406,298.1459655761719,293.1499938964844,293.1499938964844,283.1499938964844,15075.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685890078544616,1.0,0.0,0.0,2.586158275604248,2.586169719696045,4.4627600459534733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.4599609375,0.0,529.4580078125,1895.4371337890625,0.0,4028.76904296875,0.6387141942977905,1.0,0.0,3.0,1.0,0.0
18126360,300.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.9990000128746032,0.6184593439102173,0.5382935404777527,301.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.9990000128746032,0.6860666871070862,0.5668490529060364,301.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.9990000128746032,0.7465029954910278,0.4186727702617645,300.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.9990000128746032,0.612335741519928,0.5668490529060364,300.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.9946224689483644,0.5657480955123901,2.629620313644409,290.34649658203125,284.95001220703125,296.94000244140625,290.3786926269531,300.10858154296875,301.02398681640625,290.3409423828125,1.0,1.0,0.0,0.050000000745058,1.0,1.0,-5.682853221893311,0.0038215247914195,5.679031848907471,-1.270055651664734,1.0,1.0,0.0,297.0957336425781,410.0,59094.65234375,0.0,13459.9580078125,0.0,283.1499938964844,288.4883728027344,293.8359069824219,297.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,15915.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974584579467772,1.0,0.0,0.0,2.657221794128418,2.657233953475952,4.711388896794233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.025390625,0.0,574.314453125,1895.4371337890625,0.0,4278.5341796875,0.6587803363800049,1.0,0.0,3.0,1.0,0.0
18126420,300.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.8511224985122681,0.5563260316848755,0.5178737044334412,300.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.883353054523468,0.6243748068809509,0.6096813082695007,301.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.9116299152374268,0.6857728958129883,0.4929624199867248,300.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.8483949899673462,0.5502129197120667,0.5399355888366699,299.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.8250370025634766,0.5002290606498718,2.343315839767456,289.9953308105469,284.95001220703125,296.9033203125,290.3524475097656,299.87567138671875,300.7206420898437,289.9811706542969,1.0,1.0,0.0,0.050000000745058,1.0,1.0,-5.4249420166015625,0.003480719635263,5.421461582183838,-1.197181224822998,1.0,1.0,0.0,401.3113403320313,410.0,58047.3984375,0.0,12904.412109375,0.0,283.1499938964844,288.1485900878906,293.5544128417969,297.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17656.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.798828601837158,2.798842191696167,5.226921757639502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.15966796875,0.0,671.1127319335938,1895.4371337890625,0.0,4300.0,0.693289041519165,1.0,0.0,3.0,1.0,0.0
18126480,300.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.8511224985122681,0.5563260316848755,0.5178737044334412,300.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.883353054523468,0.6243748068809509,0.6096813082695007,301.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.9116299152374268,0.6857728958129883,0.4929624199867248,300.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.8483949899673462,0.5502129197120667,0.5399355888366699,299.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.8250370025634766,0.5002290606498718,2.343315839767456,289.9953308105469,284.95001220703125,296.9033203125,290.3524475097656,299.87567138671875,300.7206420898437,289.9811706542969,1.0,1.0,0.0,0.050000000745058,1.0,1.0,-5.4249420166015625,0.003480719635263,5.421461582183838,-1.197181224822998,1.0,1.0,0.0,401.3113403320313,410.0,58047.3984375,0.0,12904.412109375,0.0,283.1499938964844,288.1485900878906,293.5544128417969,297.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17656.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.798828601837158,2.798842191696167,5.226921757639502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.15966796875,0.0,671.1127319335938,1895.4371337890625,0.0,4300.0,0.693289041519165,1.0,0.0,3.0,1.0,0.0
18126540,300.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.7719932794570923,0.5090022087097168,0.4772926867008209,300.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.8039953708648682,0.5770521759986877,0.5660448670387268,301.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.8302462100982666,0.6422091126441956,0.4621991217136383,300.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.7681435346603394,0.5004459619522095,0.4951910376548767,299.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.7419846057891846,0.4457717835903168,2.1109979152679443,289.541015625,284.95001220703125,296.8666687011719,290.3245544433594,299.7591857910156,300.58599853515625,289.5302734375,1.0,0.9609881639480592,0.0,0.050000000745058,1.0,1.0,-4.942620754241943,0.0028947205282747,4.93972635269165,-1.0965865850448608,1.0,1.0,0.0,480.0747680664063,398.0,55730.12890625,0.0,11005.0419921875,0.0,283.1499938964844,287.73590087890625,293.4239807128906,297.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,19244.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.921987295150757,2.922002077102661,5.697049800801324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.5654296875,0.0,763.6629028320312,1895.4371337890625,0.0,4300.0,0.7233369946479797,1.0,0.0,3.0,1.0,0.0
18126600,300.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.7719932794570923,0.5090022087097168,0.4772926867008209,300.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.8039953708648682,0.5770521759986877,0.5660448670387268,301.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.8302462100982666,0.6422091126441956,0.4621991217136383,300.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.7681435346603394,0.5004459619522095,0.4951910376548767,299.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.7419846057891846,0.4457717835903168,2.1109979152679443,289.541015625,284.95001220703125,296.8666687011719,290.3245544433594,299.7591857910156,300.58599853515625,289.5302734375,1.0,0.9609881639480592,0.0,0.050000000745058,1.0,1.0,-4.942620754241943,0.0028947205282747,4.93972635269165,-1.0965865850448608,1.0,1.0,0.0,480.0747680664063,398.0,55730.12890625,0.0,11005.0419921875,0.0,283.1499938964844,287.73590087890625,293.4239807128906,297.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,19244.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.921987295150757,2.922002077102661,5.697049800801324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.5654296875,0.0,763.6629028320312,1895.4371337890625,0.0,4300.0,0.7233369946479797,1.0,0.0,3.0,1.0,0.0
18126660,300.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.7398148775100708,0.4691005051136017,0.441917359828949,300.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.7719541192054749,0.5391342639923096,0.5304476618766785,300.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.8027903437614441,0.6092507243156433,0.4393692910671234,300.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790466308594,0.7350224852561951,0.4582378566265106,0.4557176232337951,299.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.7058717012405396,0.3998129963874817,1.905688762664795,289.1773986816406,284.95001220703125,296.8299865722656,290.2951965332031,299.7261962890625,300.5552978515625,289.16705322265625,1.0,0.9142764210700988,0.0,0.050000000745058,1.0,1.0,-4.534445762634277,0.002440643729642,4.532004833221436,-1.00758957862854,1.0,1.0,0.0,490.9213562011719,386.0,53685.546875,0.0,9161.0556640625,0.0,283.1499938964844,287.4069519042969,293.3120422363281,296.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20703.392578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.030712604522705,3.030728340148926,6.128904033175786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.78076171875,0.0,852.1205444335938,1895.4371337890625,0.0,4300.0,0.7498974800109863,1.0,0.0,3.0,1.0,0.0
18126720,300.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.7398148775100708,0.4691005051136017,0.441917359828949,300.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.7719541192054749,0.5391342639923096,0.5304476618766785,300.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.8027903437614441,0.6092507243156433,0.4393692910671234,300.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790466308594,0.7350224852561951,0.4582378566265106,0.4557176232337951,299.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.7058717012405396,0.3998129963874817,1.905688762664795,289.1773986816406,284.95001220703125,296.8299865722656,290.2951965332031,299.7261962890625,300.5552978515625,289.16705322265625,1.0,0.9142764210700988,0.0,0.050000000745058,1.0,1.0,-4.534445762634277,0.002440643729642,4.532004833221436,-1.00758957862854,1.0,1.0,0.0,490.9213562011719,386.0,53685.546875,0.0,9161.0556640625,0.0,283.1499938964844,287.4069519042969,293.3120422363281,296.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20703.392578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.030712604522705,3.030728340148926,6.128904033175786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.78076171875,0.0,852.1205444335938,1895.4371337890625,0.0,4300.0,0.7498974800109863,1.0,0.0,3.0,1.0,0.0
18126780,300.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479309082031,0.7189372181892395,0.4332722425460815,0.4097374975681305,300.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.752247154712677,0.5055679082870483,0.498727023601532,300.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.7854990363121033,0.5803585052490234,0.4192647933959961,300.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.7125393152236938,0.4202422201633453,0.4197629988193512,299.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489990234375,0.6767206192016602,0.3588119149208069,1.7207294702529907,288.8464660644531,284.95001220703125,296.7933349609375,290.2645263671875,299.72735595703125,300.5682678222656,288.83612060546875,1.0,0.867149293422699,0.0,0.050000000745058,1.0,1.0,-4.167078495025635,0.0020653542596846,4.165012836456299,-0.9270493388175964,1.0,1.0,0.0,481.8025512695313,374.0,51581.45703125,0.0,7581.53662109375,0.0,283.1499938964844,287.1106872558594,293.224609375,296.5740661621094,293.1499938964844,293.1499938964844,283.1499938964844,22068.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921179413795472,1.0,0.0,0.0,3.129020929336548,3.129037857055664,6.532963539029879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.2705078125,0.0,937.7613525390624,1895.4371337890625,0.0,4233.134765625,0.7739418148994446,1.0,0.0,3.0,1.0,0.0
18126840,300.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479309082031,0.7189372181892395,0.4332722425460815,0.4097374975681305,300.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.752247154712677,0.5055679082870483,0.498727023601532,300.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.7854990363121033,0.5803585052490234,0.4192647933959961,300.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.7125393152236938,0.4202422201633453,0.4197629988193512,299.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489990234375,0.6767206192016602,0.3588119149208069,1.7207294702529907,288.8464660644531,284.95001220703125,296.7933349609375,290.2645263671875,299.72735595703125,300.5682678222656,288.83612060546875,1.0,0.867149293422699,0.0,0.050000000745058,1.0,1.0,-4.167078495025635,0.0020653542596846,4.165012836456299,-0.9270493388175964,1.0,1.0,0.0,481.8025512695313,374.0,51581.45703125,0.0,7581.53662109375,0.0,283.1499938964844,287.1106872558594,293.224609375,296.5740661621094,293.1499938964844,293.1499938964844,283.1499938964844,22068.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921179413795472,1.0,0.0,0.0,3.129020929336548,3.129037857055664,6.532963539029879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.2705078125,0.0,937.7613525390624,1895.4371337890625,0.0,4233.134765625,0.7739418148994446,1.0,0.0,3.0,1.0,0.0
18126900,300.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.709402322769165,0.4164431095123291,0.3945549428462982,300.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.7443442940711975,0.4898153245449066,0.4838007688522339,300.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.7786922454833984,0.5668599605560303,0.4098371863365173,300.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.7016854286193848,0.4023417532444,0.4027616679668426,299.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.6639078855514526,0.3396157622337341,1.633894681930542,288.6849670410156,284.95001220703125,296.7749938964844,290.24871826171875,299.7352905273437,300.5841369628906,288.67413330078125,1.0,0.8442642092704773,0.0,0.050000000745058,1.0,1.0,-3.994471311569214,0.0018999353051185,3.9925713539123535,-0.8890751004219055,1.0,1.0,0.0,474.50689697265625,374.0,50533.72265625,0.0,6891.8603515625,0.0,283.1499938964844,286.9656066894531,293.1950988769531,296.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,22832.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859031438827516,1.0,0.0,0.0,3.1827378273010254,3.182755470275879,6.759196367056575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.080078125,0.0,986.8920288085938,1895.4371337890625,0.0,4179.8212890625,0.7843054533004761,1.0,0.0,3.0,1.0,0.0
18126960,300.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.6998066306114197,0.4002333581447601,0.3798919320106506,300.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.7371422648429871,0.4746066331863403,0.4693606793880462,301.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53570556640625,0.7725775241851807,0.5538689494132996,0.4007380306720733,300.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.6911636590957642,0.3850480020046234,0.3863031268119812,299.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385131835937,0.6519546508789062,0.3211417496204376,1.550192952156067,288.5357360839844,284.95001220703125,296.75665283203125,290.232666015625,299.7465515136719,300.60430908203125,288.52508544921875,1.0,0.8220282793045044,0.0,0.050000000745058,1.0,1.0,-3.8280508518218994,0.0017470536986365,3.826303720474243,-0.8524494171142578,1.0,1.0,0.0,466.4876403808594,362.0,49367.49609375,0.0,6263.822265625,0.0,283.1499938964844,286.8356018066406,293.1693420410156,296.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,23343.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789003729820251,1.0,0.0,0.0,3.2181665897369385,3.218184471130371,6.910514116498234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.814453125,0.0,1020.2171020507812,1895.4371337890625,0.0,4119.1572265625,0.7957786321640015,1.0,0.0,3.0,1.0,0.0
18127020,300.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.6813071370124817,0.3691984713077545,0.3517492413520813,300.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.7237312197685242,0.445352166891098,0.4415289163589477,301.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.761580228805542,0.5289694666862488,0.3832558095455169,300.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.670874297618866,0.351802259683609,0.3545944690704345,299.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.6297976970672607,0.2858010828495025,1.3897557258605957,288.23492431640625,284.95001220703125,296.7200012207031,290.19976806640625,299.775390625,300.65283203125,288.2237854003906,1.0,0.7792882919311523,0.0,0.050000000745058,1.0,1.0,-3.508230686187744,0.0014714379794895,3.5067591667175293,-0.7820279002189636,1.0,1.0,0.0,449.7176513671875,350.0,47041.89453125,0.0,5164.904296875,0.0,283.1499938964844,286.57196044921875,293.12371826171875,296.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,24586.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635441899299622,1.0,0.0,0.0,3.302751302719116,3.302770137786865,7.278553653122799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6689453125,0.0,1102.7950439453125,1895.4371337890625,0.0,3984.115234375,0.81650710105896,1.0,0.0,3.0,1.0,0.0
18127080,300.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.6813071370124817,0.3691984713077545,0.3517492413520813,300.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.7237312197685242,0.445352166891098,0.4415289163589477,301.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.761580228805542,0.5289694666862488,0.3832558095455169,300.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.670874297618866,0.351802259683609,0.3545944690704345,299.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.6297976970672607,0.2858010828495025,1.3897557258605957,288.23492431640625,284.95001220703125,296.7200012207031,290.19976806640625,299.775390625,300.65283203125,288.2237854003906,1.0,0.7792882919311523,0.0,0.050000000745058,1.0,1.0,-3.508230686187744,0.0014714379794895,3.5067591667175293,-0.7820279002189636,1.0,1.0,0.0,449.7176513671875,350.0,47041.89453125,0.0,5164.904296875,0.0,283.1499938964844,286.57196044921875,293.12371826171875,296.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,24586.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635441899299622,1.0,0.0,0.0,3.302751302719116,3.302770137786865,7.278553653122799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6689453125,0.0,1102.7950439453125,1895.4371337890625,0.0,3984.115234375,0.81650710105896,1.0,0.0,3.0,1.0,0.0
18127140,300.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.6638874411582947,0.3399786651134491,0.3251462876796722,300.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.7105502486228943,0.4175636172294616,0.4149985313415527,301.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.7518872022628784,0.5054238438606262,0.3666605949401855,300.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.6518231630325317,0.320281058549881,0.3244264721870422,300.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.607323944568634,0.2525254487991333,1.238190531730652,287.94219970703125,284.95001220703125,296.6833190917969,290.166015625,299.8110046386719,300.7101745605469,287.9304504394531,1.0,0.7390164136886597,0.0,0.050000000745058,1.0,1.0,-3.2058444023132324,0.0012327986769378,3.2046117782592773,-0.7153500914573669,1.0,1.0,0.0,432.6282043457031,338.0,44761.19140625,0.0,4250.79345703125,0.0,283.1499938964844,286.3283386230469,293.0821228027344,296.00830078125,293.1499938964844,293.1499938964844,283.1499938964844,25800.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466926455497742,1.0,0.0,0.0,3.383291721343994,3.3833112716674805,7.637868861820607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.36572265625,0.0,1185.456298828125,1895.4371337890625,0.0,3833.11865234375,0.8362540602684021,1.0,0.0,3.0,1.0,0.0
18127200,300.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.6638874411582947,0.3399786651134491,0.3251462876796722,300.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.7105502486228943,0.4175636172294616,0.4149985313415527,301.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.7518872022628784,0.5054238438606262,0.3666605949401855,300.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.6518231630325317,0.320281058549881,0.3244264721870422,300.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.607323944568634,0.2525254487991333,1.238190531730652,287.94219970703125,284.95001220703125,296.6833190917969,290.166015625,299.8110046386719,300.7101745605469,287.9304504394531,1.0,0.7390164136886597,0.0,0.050000000745058,1.0,1.0,-3.2058444023132324,0.0012327986769378,3.2046117782592773,-0.7153500914573669,1.0,1.0,0.0,432.6282043457031,338.0,44761.19140625,0.0,4250.79345703125,0.0,283.1499938964844,286.3283386230469,293.0821228027344,296.00830078125,293.1499938964844,293.1499938964844,283.1499938964844,25800.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466926455497742,1.0,0.0,0.0,3.383291721343994,3.3833112716674805,7.637868861820607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.36572265625,0.0,1185.456298828125,1895.4371337890625,0.0,3833.11865234375,0.8362540602684021,1.0,0.0,3.0,1.0,0.0
