time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127260,300.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.6477019190788269,0.3125165104866028,0.3000557422637939,300.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.6967739462852478,0.3911593556404114,0.3897077441215515,301.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.7431615591049194,0.4831328392028808,0.3508926033973694,300.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.6340954303741455,0.2904200851917267,0.2957563996315002,300.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.5813266634941101,0.2212389260530471,1.0952214002609253,287.6558837890625,284.95001220703125,296.64666748046875,290.13153076171875,299.8516540527344,300.7741394042969,287.6432800292969,1.0,0.701176643371582,0.0,0.050000000745058,1.0,1.0,-2.9198338985443115,0.0010266784811392,2.9188072681427,-0.6522461175918579,1.0,1.0,0.0,415.7843017578125,326.0,42368.734375,0.0,3493.215576171875,0.0,283.1499938964844,286.09283447265625,293.0400390625,295.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,26975.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283742904663086,1.0,0.0,0.0,3.4594571590423584,3.45947790145874,7.985630645634956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2421875,0.0,1267.33447265625,1895.4371337890625,0.0,3666.23095703125,0.85494464635849,1.0,0.0,3.0,1.0,0.0
18127320,300.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.6477019190788269,0.3125165104866028,0.3000557422637939,300.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.6967739462852478,0.3911593556404114,0.3897077441215515,301.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.7431615591049194,0.4831328392028808,0.3508926033973694,300.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.6340954303741455,0.2904200851917267,0.2957563996315002,300.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.5813266634941101,0.2212389260530471,1.0952214002609253,287.6558837890625,284.95001220703125,296.64666748046875,290.13153076171875,299.8516540527344,300.7741394042969,287.6432800292969,1.0,0.701176643371582,0.0,0.050000000745058,1.0,1.0,-2.9198338985443115,0.0010266784811392,2.9188072681427,-0.6522461175918579,1.0,1.0,0.0,415.7843017578125,326.0,42368.734375,0.0,3493.215576171875,0.0,283.1499938964844,286.09283447265625,293.0400390625,295.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,26975.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283742904663086,1.0,0.0,0.0,3.4594571590423584,3.45947790145874,7.985630645634956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2421875,0.0,1267.33447265625,1895.4371337890625,0.0,3666.23095703125,0.85494464635849,1.0,0.0,3.0,1.0,0.0
18127380,300.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.6327539086341858,0.286725789308548,0.2763963639736175,300.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.6833435297012329,0.3660587072372436,0.3655758500099182,301.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.7352356910705566,0.4620186984539032,0.3358933329582214,300.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.6168025135993958,0.2621397376060486,0.2685040831565857,300.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.5530329942703247,0.1918425858020782,0.960371434688568,287.374755859375,284.95001220703125,296.6099853515625,290.0964660644531,299.8961181640625,300.8432006835937,287.3612365722656,1.0,0.6655868291854858,0.0,0.050000000745058,1.0,1.0,-2.6495132446289062,0.0008493337663821,2.6486639976501465,-0.5925636291503906,1.0,1.0,0.0,399.2280578613281,314.0,39864.49609375,0.0,2865.62109375,0.0,283.1499938964844,285.8620910644531,292.99566650390625,295.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,28127.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081702828407288,1.0,0.0,0.0,3.532553434371948,3.5325748920440674,8.326658758051053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.478515625,0.0,1349.3780517578125,1895.4371337890625,0.0,3479.615478515625,0.8728899955749512,1.0,0.0,3.0,1.0,0.0
18127440,300.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.6327539086341858,0.286725789308548,0.2763963639736175,300.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.6833435297012329,0.3660587072372436,0.3655758500099182,301.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.7352356910705566,0.4620186984539032,0.3358933329582214,300.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.6168025135993958,0.2621397376060486,0.2685040831565857,300.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.5530329942703247,0.1918425858020782,0.960371434688568,287.374755859375,284.95001220703125,296.6099853515625,290.0964660644531,299.8961181640625,300.8432006835937,287.3612365722656,1.0,0.6655868291854858,0.0,0.050000000745058,1.0,1.0,-2.6495132446289062,0.0008493337663821,2.6486639976501465,-0.5925636291503906,1.0,1.0,0.0,399.2280578613281,314.0,39864.49609375,0.0,2865.62109375,0.0,283.1499938964844,285.8620910644531,292.99566650390625,295.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,28127.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081702828407288,1.0,0.0,0.0,3.532553434371948,3.5325748920440674,8.326658758051053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.478515625,0.0,1349.3780517578125,1895.4371337890625,0.0,3479.615478515625,0.8728899955749512,1.0,0.0,3.0,1.0,0.0
18127500,300.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.6255905032157898,0.274434745311737,0.2650841772556305,300.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.6768295764923096,0.3539789021015167,0.3539274632930755,301.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.7315410375595093,0.4518846571445465,0.3286700844764709,300.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.6073513031005859,0.248573824763298,0.2553917467594147,300.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.5385247468948364,0.1778299957513809,0.8958855271339417,287.2339782714844,284.95001220703125,296.5916748046875,290.0787658691406,299.9195556640625,300.8793334960937,287.2195129394531,1.0,0.6485908031463623,0.0,0.050000000745058,1.0,1.0,-2.520081758499145,0.00077041919576,2.5193114280700684,-0.5639863014221191,1.0,1.0,0.0,391.0054321289063,314.0,38602.7265625,0.0,2593.325439453125,0.0,283.1499938964844,285.7450256347656,292.97283935546875,295.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,28826.724609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972732424736023,1.0,0.0,0.0,3.57619857788086,3.576220750808716,8.533684194844682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.26220703125,0.0,1400.0140380859375,1895.4371337890625,0.0,3378.153564453125,0.8808032870292664,1.0,0.0,3.0,1.0,0.0
18127560,300.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.618433952331543,0.2625862061977386,0.2541509866714477,300.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.6704990267753601,0.3422450125217438,0.3425861299037933,301.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.72801673412323,0.442063421010971,0.3216493725776672,300.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.597348153591156,0.2354295700788498,0.2426586747169494,300.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.5242403745651245,0.1643185019493103,0.8335654139518738,287.10009765625,284.95001220703125,296.5733337402344,290.0610046386719,299.94366455078125,300.91656494140625,287.0855712890625,1.0,0.6321668028831482,0.0,0.050000000745058,1.0,1.0,-2.3948025703430176,0.0006977336015552,2.3941049575805664,-0.5363531112670898,1.0,1.0,0.0,382.83404541015625,302.0,37277.84765625,0.0,2346.269287109375,0.0,283.1499938964844,285.6369934082031,292.9491271972656,295.42828369140625,293.1499938964844,293.1499938964844,283.1499938964844,29261.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856775164604187,1.0,0.0,0.0,3.603045701980591,3.6030681133270255,8.66229243001726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.083984375,0.0,1431.7818603515625,1895.4371337890625,0.0,3269.76171875,0.8902043700218201,1.0,0.0,3.0,1.0,0.0
18127620,300.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.6030503511428833,0.2400421947240829,0.2332751601934433,300.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.658390998840332,0.3196812570095062,0.3207089602947235,301.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.7213718891143799,0.4232305288314819,0.30813929438591,300.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348693847656,0.5761030912399292,0.2102503180503845,0.2181884944438934,300.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.4972386360168457,0.1386139988899231,0.7146000266075134,286.8322448730469,284.95001220703125,296.5366516113281,290.02520751953125,299.99285888671875,300.9935607910156,286.816650390625,1.0,0.6008026599884033,0.0,0.050000000745058,1.0,1.0,-2.15496039390564,0.0005687458906322,2.154391527175904,-0.4838458001613617,1.0,1.0,0.0,366.5828552246094,290.0,34634.9765625,0.0,1916.6004638671875,0.0,283.1499938964844,285.4178161621094,292.9012756347656,295.2225341796875,293.1499938964844,293.1499938964844,283.1499938964844,30390.646484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607544898986816,1.0,0.0,0.0,3.671926259994507,3.67194938659668,8.996657356874493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.560546875,0.0,1515.4774169921875,1895.4371337890625,0.0,3036.0810546875,0.9071244597434998,1.0,0.0,3.0,1.0,0.0
18127680,300.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.6030503511428833,0.2400421947240829,0.2332751601934433,300.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.658390998840332,0.3196812570095062,0.3207089602947235,301.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.7213718891143799,0.4232305288314819,0.30813929438591,300.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348693847656,0.5761030912399292,0.2102503180503845,0.2181884944438934,300.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.4972386360168457,0.1386139988899231,0.7146000266075134,286.8322448730469,284.95001220703125,296.5366516113281,290.02520751953125,299.99285888671875,300.9935607910156,286.816650390625,1.0,0.6008026599884033,0.0,0.050000000745058,1.0,1.0,-2.15496039390564,0.0005687458906322,2.154391527175904,-0.4838458001613617,1.0,1.0,0.0,366.5828552246094,290.0,34634.9765625,0.0,1916.6004638671875,0.0,283.1499938964844,285.4178161621094,292.9012756347656,295.2225341796875,293.1499938964844,293.1499938964844,283.1499938964844,30390.646484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607544898986816,1.0,0.0,0.0,3.671926259994507,3.67194938659668,8.996657356874493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.560546875,0.0,1515.4774169921875,1895.4371337890625,0.0,3036.0810546875,0.9071244597434998,1.0,0.0,3.0,1.0,0.0
18127740,300.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.5868076682090759,0.2190286070108413,0.2137157022953033,301.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.6471172571182251,0.2983234822750091,0.2999080121517181,301.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.7151892185211182,0.4054767787456512,0.2953366041183471,300.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.553702175617218,0.1865541934967041,0.1950543075799942,300.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.4680601060390472,0.1146685853600502,0.6032358407974243,286.5714416503906,284.95001220703125,296.5,289.98931884765625,300.0420227050781,301.07373046875,286.5545654296875,1.0,0.571387767791748,0.0,0.050000000745058,1.0,1.0,-1.9298374652862549,0.0004598468658514,1.9293776750564573,-0.4353548884391784,1.0,1.0,0.0,350.424072265625,278.0,32009.26953125,0.0,1561.2720947265625,0.0,283.1499938964844,285.2079467773437,292.8527526855469,295.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,31526.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333754539489746,1.0,0.0,0.0,3.739940643310547,3.739964723587036,9.33303056172008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.6875,0.0,1601.2598876953125,1895.4371337890625,0.0,2779.889892578125,0.923827588558197,1.0,0.0,3.0,1.0,0.0
18127800,300.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.5868076682090759,0.2190286070108413,0.2137157022953033,301.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.6471172571182251,0.2983234822750091,0.2999080121517181,301.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.7151892185211182,0.4054767787456512,0.2953366041183471,300.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.553702175617218,0.1865541934967041,0.1950543075799942,300.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.4680601060390472,0.1146685853600502,0.6032358407974243,286.5714416503906,284.95001220703125,296.5,289.98931884765625,300.0420227050781,301.07373046875,286.5545654296875,1.0,0.571387767791748,0.0,0.050000000745058,1.0,1.0,-1.9298374652862549,0.0004598468658514,1.9293776750564573,-0.4353548884391784,1.0,1.0,0.0,350.424072265625,278.0,32009.26953125,0.0,1561.2720947265625,0.0,283.1499938964844,285.2079467773437,292.8527526855469,295.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,31526.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333754539489746,1.0,0.0,0.0,3.739940643310547,3.739964723587036,9.33303056172008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.6875,0.0,1601.2598876953125,1895.4371337890625,0.0,2779.889892578125,0.923827588558197,1.0,0.0,3.0,1.0,0.0
18127860,300.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.5702643394470215,0.1996013969182968,0.1955513656139373,301.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.6366710066795349,0.2782233357429504,0.2802582085132599,301.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.7093597054481506,0.3888401985168457,0.2832870483398437,300.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.5311439633369446,0.1644169688224792,0.1733559370040893,300.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.4266121089458465,0.0925741344690322,0.500024676322937,286.3155212402344,284.95001220703125,296.4633483886719,289.95343017578125,300.0898132324219,301.1567077636719,286.2969665527344,1.0,0.5439432263374329,0.0,0.050000000745058,1.0,1.0,-1.7194880247116089,0.000369299785234,1.7191187143325806,-0.3911405801773071,1.0,1.0,0.0,334.5256652832031,266.0,29402.666015625,0.0,1269.2486572265625,0.0,283.1499938964844,285.0086364746094,292.805908203125,294.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,32642.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037135601043701,1.0,0.0,0.0,3.805527925491333,3.805552959442138,9.663248192737228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.09619140625,0.0,1686.990234375,1895.4371337890625,0.0,2505.42626953125,0.9399436116218568,1.0,0.0,3.0,1.0,0.0
18127920,300.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.5702643394470215,0.1996013969182968,0.1955513656139373,301.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.6366710066795349,0.2782233357429504,0.2802582085132599,301.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.7093597054481506,0.3888401985168457,0.2832870483398437,300.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.5311439633369446,0.1644169688224792,0.1733559370040893,300.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.4266121089458465,0.0925741344690322,0.500024676322937,286.3155212402344,284.95001220703125,296.4633483886719,289.95343017578125,300.0898132324219,301.1567077636719,286.2969665527344,1.0,0.5439432263374329,0.0,0.050000000745058,1.0,1.0,-1.7194880247116089,0.000369299785234,1.7191187143325806,-0.3911405801773071,1.0,1.0,0.0,334.5256652832031,266.0,29402.666015625,0.0,1269.2486572265625,0.0,283.1499938964844,285.0086364746094,292.805908203125,294.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,32642.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037135601043701,1.0,0.0,0.0,3.805527925491333,3.805552959442138,9.663248192737228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.09619140625,0.0,1686.990234375,1895.4371337890625,0.0,2505.42626953125,0.9399436116218568,1.0,0.0,3.0,1.0,0.0
18127980,301.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.5537351369857788,0.181600347161293,0.1786294132471084,301.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.626846194267273,0.2592616677284241,0.2616398334503174,301.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.703947901725769,0.3732100427150726,0.271907776594162,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.5095362067222595,0.143696129322052,0.1529536992311477,300.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.3902122378349304,0.0721639394760131,0.4041889607906341,286.0672302246094,284.95001220703125,296.4266662597656,289.9176940917969,300.1337890625,301.2418212890625,286.0473327636719,1.0,0.5182706713676453,0.0,0.050000000745058,1.0,1.0,-1.5235378742218018,0.0002954041410703,1.523242473602295,-0.3509634733200073,1.0,1.0,0.0,318.7405090332031,254.0,26799.8671875,0.0,1028.2593994140625,0.0,283.1499938964844,284.8158569335937,292.7590026855469,294.61041259765625,293.1499938964844,293.1499938964844,283.04998779296875,33773.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719626426696777,1.0,0.0,0.0,3.870917797088623,3.870943546295166,9.99818553282239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.03173828125,0.0,1775.455078125,1895.4371337890625,0.0,2218.286376953125,0.9550031423568726,1.0,0.0,3.0,1.0,0.0
18128040,301.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.5537351369857788,0.181600347161293,0.1786294132471084,301.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.626846194267273,0.2592616677284241,0.2616398334503174,301.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.703947901725769,0.3732100427150726,0.271907776594162,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.5095362067222595,0.143696129322052,0.1529536992311477,300.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.3902122378349304,0.0721639394760131,0.4041889607906341,286.0672302246094,284.95001220703125,296.4266662597656,289.9176940917969,300.1337890625,301.2418212890625,286.0473327636719,1.0,0.5182706713676453,0.0,0.050000000745058,1.0,1.0,-1.5235378742218018,0.0002954041410703,1.523242473602295,-0.3509634733200073,1.0,1.0,0.0,318.7405090332031,254.0,26799.8671875,0.0,1028.2593994140625,0.0,283.1499938964844,284.8158569335937,292.7590026855469,294.61041259765625,293.1499938964844,293.1499938964844,283.04998779296875,33773.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719626426696777,1.0,0.0,0.0,3.870917797088623,3.870943546295166,9.99818553282239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.03173828125,0.0,1775.455078125,1895.4371337890625,0.0,2218.286376953125,0.9550031423568726,1.0,0.0,3.0,1.0,0.0
18128100,301.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.5456050634384155,0.1730869561433792,0.1706260293722152,301.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.6220362186431885,0.2501639127731323,0.2527102828025818,301.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.701465368270874,0.3657019436359405,0.2664579749107361,300.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.4993204176425934,0.1338421702384948,0.1432380974292755,300.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.3663274049758911,0.0625794753432273,0.3590597808361053,285.9031066894531,284.95001220703125,296.4083251953125,289.8999328613281,300.1535339355469,301.2847595214844,285.87225341796875,1.0,0.506075382232666,0.0,0.050000000745058,1.0,1.0,-1.4307987689971924,0.000264012865955,1.4305347204208374,-0.3323475420475006,1.0,1.0,0.0,310.9215393066406,254.0,25779.58984375,0.0,924.2045288085938,0.0,283.06378173828125,284.6590881347656,292.7575378417969,294.5729675292969,293.1499938964844,293.1499938964844,283.04998779296875,34355.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585300803184509,1.0,0.0,0.0,3.904094457626343,3.904120683670044,1.0170302857659408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.466796875,0.0,1821.4986572265625,1895.4371337890625,0.0,2099.692626953125,0.9612390995025636,1.0,0.0,3.0,1.0,0.0
18128160,301.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.5375751852989197,0.1648726612329483,0.1628839820623397,301.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.6171421408653259,0.2412912845611572,0.2439870983362198,301.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.6990655660629272,0.3583576679229736,0.2611109316349029,301.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.4892323017120361,0.1243138909339904,0.1338277608156204,300.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.3409426808357239,0.0534077025949955,0.3157886564731598,285.7577209472656,284.95001220703125,296.3900146484375,289.8822326660156,300.1710205078125,301.3273620605469,285.7344970703125,1.0,0.4943022727966308,0.0,0.050000000745058,1.0,1.0,-1.341354489326477,0.0002358956990065,1.341118574142456,-0.3146362602710724,1.0,1.0,0.0,303.1949157714844,242.0,24452.041015625,0.0,829.7697143554688,0.0,283.0517578125,284.5518798828125,292.7308654785156,294.45465087890625,293.1499938964844,293.1499938964844,282.75,34725.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430283427238464,1.0,0.0,0.0,3.925072908401489,3.9250993728637695,1.0279896969223046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.6943359375,0.0,1851.02001953125,1895.4371337890625,0.0,1965.4464111328125,0.966219127178192,1.0,0.0,3.0,1.0,0.0
18128220,301.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.5218945145606995,0.1491001397371292,0.1480595171451568,301.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.606590986251831,0.2239807844161987,0.2270285040140152,301.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.6944099068641663,0.3438233733177185,0.2506135702133178,301.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.4645681083202362,0.1060666739940643,0.1158134415745735,301.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.2841378450393677,0.0361744537949562,0.2343346178531646,285.3043518066406,284.95001220703125,296.35333251953125,289.8472595214844,300.1969299316406,301.4102478027344,285.2747802734375,1.0,0.4718869626522064,0.0,0.050000000745058,1.0,1.0,-1.1712019443511963,0.0001881029893411,1.1710138320922852,-0.2816282510757446,1.0,1.0,0.0,287.9914855957031,230.0,22496.0859375,0.0,665.5720825195312,0.0,282.75738525390625,284.1300964355469,292.7242126464844,294.3612060546875,293.1499938964844,293.1499938964844,282.45001220703125,35238.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229028344154358,1.0,0.0,0.0,3.9539718627929688,3.9539988040924072,1.0431828059154211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.21728515625,0.0,1892.207275390625,1895.4371337890625,0.0,1795.9713134765625,0.9730950593948364,1.0,0.0,3.0,1.0,0.0
18128280,301.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.5218945145606995,0.1491001397371292,0.1480595171451568,301.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.606590986251831,0.2239807844161987,0.2270285040140152,301.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.6944099068641663,0.3438233733177185,0.2506135702133178,301.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.4645681083202362,0.1060666739940643,0.1158134415745735,301.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.2841378450393677,0.0361744537949562,0.2343346178531646,285.3043518066406,284.95001220703125,296.35333251953125,289.8472595214844,300.1969299316406,301.4102478027344,285.2747802734375,1.0,0.4718869626522064,0.0,0.050000000745058,1.0,1.0,-1.1712019443511963,0.0001881029893411,1.1710138320922852,-0.2816282510757446,1.0,1.0,0.0,287.9914855957031,230.0,22496.0859375,0.0,665.5720825195312,0.0,282.75738525390625,284.1300964355469,292.7242126464844,294.3612060546875,293.1499938964844,293.1499938964844,282.45001220703125,35238.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229028344154358,1.0,0.0,0.0,3.9539718627929688,3.9539988040924072,1.0431828059154211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.21728515625,0.0,1892.207275390625,1895.4371337890625,0.0,1795.9713134765625,0.9730950593948364,1.0,0.0,3.0,1.0,0.0
18128340,301.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.5071207284927368,0.1344465464353561,0.1341471076011657,301.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.5952854752540588,0.2074469178915023,0.2107105553150177,301.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.6899914145469666,0.3298430442810058,0.2404028326272964,301.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.4313157796859741,0.0890154764056205,0.0988740846514701,301.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.201104462146759,0.0205037966370582,0.1597072482109069,284.8421325683594,284.95001220703125,296.3166809082031,289.8128662109375,300.2103881835937,301.4922180175781,284.8089294433594,1.0,0.4508902430534363,0.0,0.050000000745058,1.0,1.0,-1.0127434730529783,0.0001499535137554,1.0125935077667236,-0.2515901625156402,0.8874096274375916,0.8874096274375916,0.0,273.0636901855469,218.0,20338.58984375,0.0,529.768798828125,0.0,282.4561462402344,283.7088317871094,292.6755676269531,294.1989440917969,293.1499938964844,293.1499938964844,282.1499938964844,39214.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995283365249634,1.0,0.0,0.0,3.905728578567505,3.9057557582855225,1.0178819138673134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.54736328125,0.0,1862.4635009765625,1895.4371337890625,0.0,1607.032958984375,0.9625125527381896,1.0,0.0,3.0,1.0,0.0
18128400,301.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.5071207284927368,0.1344465464353561,0.1341471076011657,301.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.5952854752540588,0.2074469178915023,0.2107105553150177,301.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.6899914145469666,0.3298430442810058,0.2404028326272964,301.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.4313157796859741,0.0890154764056205,0.0988740846514701,301.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.201104462146759,0.0205037966370582,0.1597072482109069,284.8421325683594,284.95001220703125,296.3166809082031,289.8128662109375,300.2103881835937,301.4922180175781,284.8089294433594,1.0,0.4508902430534363,0.0,0.050000000745058,1.0,1.0,-1.0127434730529783,0.0001499535137554,1.0125935077667236,-0.2515901625156402,0.8874096274375916,0.8874096274375916,0.0,273.0636901855469,218.0,20338.58984375,0.0,529.768798828125,0.0,282.4561462402344,283.7088317871094,292.6755676269531,294.1989440917969,293.1499938964844,293.1499938964844,282.1499938964844,39214.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995283365249634,1.0,0.0,0.0,3.905728578567505,3.9057557582855225,1.0178819138673134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.54736328125,0.0,1862.4635009765625,1895.4371337890625,0.0,1607.032958984375,0.9625125527381896,1.0,0.0,3.0,1.0,0.0
18128460,301.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.4971028864383697,0.1245205700397491,0.1246144026517868,301.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.5867974162101746,0.1959288120269775,0.1992367357015609,301.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55877685546875,0.6871370077133179,0.3201621770858764,0.2332361787557602,301.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.4100682437419891,0.0772790238261222,0.0871313214302063,301.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.109234794974327,284.564208984375,284.95001220703125,296.28955078125,289.7878723144531,300.213134765625,301.5547790527344,284.5573425292969,1.0,0.4362313151359558,0.0,0.050000000745058,1.0,1.0,-0.904248595237732,0.0001270909706363,0.904121458530426,-0.231291115283966,0.5780990123748779,0.5780990123748779,0.0,262.1078186035156,218.0,17826.091796875,0.0,445.41546630859375,0.0,282.1712341308594,283.5922546386719,292.6325988769531,294.0433959960937,293.1499938964844,293.1499938964844,282.1499938964844,72840.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677913248538971,1.0,0.0,0.0,2.907301187515259,2.907325506210327,5.639926143885532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.31005859375,0.0,1072.7689208984375,1895.4371337890625,0.0,1440.99951171875,0.7715139389038086,1.0,0.0,3.0,1.0,0.0
18128520,301.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.4932207763195038,0.1212875321507453,0.1215127483010292,301.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.5830881595611572,0.1921043992042541,0.1954316049814224,301.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.6854263544082642,0.3170441389083862,0.2308872044086456,301.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58624267578125,0.4025759100914001,0.0733517929911613,0.083249308168888,301.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0705791339278221,284.59039306640625,284.95001220703125,296.2799987792969,289.7792053222656,300.2074279785156,301.5780029296875,284.6316833496094,1.0,0.4307589530944824,0.0,0.050000000745058,1.0,1.0,-0.842099130153656,0.0001150563621195,0.8419840335845947,-0.2193019539117813,0.5297539234161377,0.5297539234161377,0.0,259.8546142578125,206.0,16182.2109375,0.0,406.34417724609375,0.0,282.160888671875,283.7795104980469,292.567138671875,293.86798095703125,293.1499938964844,293.1499938964844,282.45001220703125,76759.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627160906791687,1.0,0.0,0.0,2.292030572891236,2.292051076889038,3.505372205836466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.224609375,0.0,673.5916137695312,1895.4371337890625,0.0,1329.8624267578125,0.6732326745986938,1.0,0.0,3.0,1.0,0.0
18128580,301.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.4832445979118347,0.11099374294281,0.1109784170985221,301.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.574738621711731,0.1794983297586441,0.1821716129779815,301.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.6856531500816345,0.3078032732009887,0.2233438789844513,301.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.3713266253471374,0.0597530119121074,0.0691956505179405,301.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0449306517839431,284.8978271484375,284.95001220703125,296.24334716796875,289.7464294433594,300.2322082519531,301.6877136230469,284.886474609375,1.0,0.4129500389099121,0.0,0.050000000745058,1.0,1.0,-0.7568178772926331,9.975778084481136e-05,0.756718099117279,-0.2029554098844528,0.6196573972702026,0.6196573972702026,0.0,242.249740600586,194.0,14776.736328125,0.0,336.6405029296875,0.0,282.41217041015625,284.0655822753906,292.3558044433594,293.42779541015625,293.1499938964844,293.1499938964844,282.75,41766.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576458752155304,1.0,0.0,0.0,2.1409571170806885,2.1409707069396973,3.0585061949750525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.17626953125,0.0,438.353515625,1895.4371337890625,0.0,806.0308837890625,0.5923888683319092,1.0,0.0,3.0,1.0,0.0
18128640,301.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.4832445979118347,0.11099374294281,0.1109784170985221,301.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.574738621711731,0.1794983297586441,0.1821716129779815,301.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.6856531500816345,0.3078032732009887,0.2233438789844513,301.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.3713266253471374,0.0597530119121074,0.0691956505179405,301.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0449306517839431,284.8978271484375,284.95001220703125,296.24334716796875,289.7464294433594,300.2322082519531,301.6877136230469,284.886474609375,1.0,0.4129500389099121,0.0,0.050000000745058,1.0,1.0,-0.7568178772926331,9.975778084481136e-05,0.756718099117279,-0.2029554098844528,0.6196573972702026,0.6196573972702026,0.0,242.249740600586,194.0,14776.736328125,0.0,336.6405029296875,0.0,282.41217041015625,284.0655822753906,292.3558044433594,293.42779541015625,293.1499938964844,293.1499938964844,282.75,41766.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576458752155304,1.0,0.0,0.0,2.1409571170806885,2.1409707069396973,3.0585061949750525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.17626953125,0.0,438.353515625,1895.4371337890625,0.0,806.0308837890625,0.5923888683319092,1.0,0.0,3.0,1.0,0.0
18128700,301.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.4785423278808594,0.1061863526701927,0.1063272282481193,301.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.5711230635643005,0.1736084967851638,0.1762293130159378,301.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.6863130927085876,0.3033218681812286,0.2200427800416946,301.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.3539029359817505,0.0534700565040111,0.0627927631139755,301.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,0.0433284677565097,284.9189453125,284.95001220703125,296.2250061035156,289.7304077148437,300.2508544921875,301.7366027832031,284.9566345214844,1.0,0.4050156474113464,0.0,0.050000000745058,1.0,1.0,-0.7305136322975159,9.526649955660103e-05,0.7304183840751648,-0.1974883824586868,0.6157444715499878,0.6157444715499878,0.0,233.8103485107422,194.0,13709.005859375,0.0,312.8294982910156,0.0,282.6274108886719,284.1953125,292.324951171875,293.2648620605469,293.1499938964844,293.1499938964844,282.75,41060.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352661609649658,1.0,0.0,0.0,2.028065919876098,2.02807879447937,2.7444642114460294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.83984375,0.0,387.4959106445313,1895.4371337890625,0.0,627.8195190429688,0.5700227618217468,1.0,0.0,3.0,1.0,0.0
18128760,301.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.473150372505188,0.1015120968222618,0.1017831489443779,301.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.5673198103904724,0.1679059565067291,0.1704526245594024,301.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.6867505311965942,0.2989099323749542,0.2167288213968277,301.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.3358757197856903,0.0474828816950321,0.0566822998225688,301.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0418966822326183,285.0007629394531,284.95001220703125,296.2066650390625,289.71466064453125,300.2654724121094,301.7796325683594,285.003173828125,1.0,0.3974642157554626,0.0,0.050000000745058,1.0,1.0,-0.7050973773002625,9.103109914576636e-05,0.7050063610076904,-0.1921042054891586,0.6762006282806396,0.6762006282806396,0.0,225.9463348388672,182.0,13592.6611328125,0.0,291.04412841796875,0.0,282.7068176269531,284.2118225097656,292.365234375,293.30816650390625,293.1499938964844,293.1499938964844,283.04998779296875,33506.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024731755256653,1.0,0.0,0.0,2.1739535331726074,2.1739656925201416,3.153507748265838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.125732421875,0.0,416.3441467285156,1895.4371337890625,0.0,514.5668334960938,0.5865525603294373,1.0,0.0,3.0,1.0,0.0
18128820,301.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.4588248431682586,0.0922890827059745,0.0929240435361862,301.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.5591709613800049,0.1567263901233673,0.1592562049627304,301.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.6871277093887329,0.2898398637771606,0.2100520879030227,301.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.29700967669487,0.036219909787178,0.0452374294400215,301.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0392623245716095,285.0487976074219,284.95001220703125,296.1700134277344,289.6840515136719,300.2843017578125,301.8511657714844,285.04473876953125,1.0,0.3831508755683899,0.0,0.050000000745058,1.0,1.0,-0.6561169028282166,8.314516890095547e-05,0.6560337543487549,-0.1814381033182144,0.7544676661491394,0.7544676661491394,0.0,211.4602813720703,170.0,12566.3564453125,0.0,252.1607666015625,0.0,283.01422119140625,284.2377624511719,292.4473571777344,293.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,28535.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522761702537536,1.0,0.0,0.0,2.469640254974365,2.469653367996216,4.069684393925854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.921142578125,0.0,535.93408203125,1895.4371337890625,0.0,380.0911254882813,0.6378872990608215,1.0,0.0,3.0,1.0,0.0
18128880,301.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.4588248431682586,0.0922890827059745,0.0929240435361862,301.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.5591709613800049,0.1567263901233673,0.1592562049627304,301.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.6871277093887329,0.2898398637771606,0.2100520879030227,301.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.29700967669487,0.036219909787178,0.0452374294400215,301.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0392623245716095,285.0487976074219,284.95001220703125,296.1700134277344,289.6840515136719,300.2843017578125,301.8511657714844,285.04473876953125,1.0,0.3831508755683899,0.0,0.050000000745058,1.0,1.0,-0.6561169028282166,8.314516890095547e-05,0.6560337543487549,-0.1814381033182144,0.7544676661491394,0.7544676661491394,0.0,211.4602813720703,170.0,12566.3564453125,0.0,252.1607666015625,0.0,283.01422119140625,284.2377624511719,292.4473571777344,293.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,28535.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522761702537536,1.0,0.0,0.0,2.469640254974365,2.469653367996216,4.069684393925854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.921142578125,0.0,535.93408203125,1895.4371337890625,0.0,380.0911254882813,0.6378872990608215,1.0,0.0,3.0,1.0,0.0
18128940,301.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.442331850528717,0.0832795053720474,0.0842965617775917,301.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.5503207445144653,0.1458104699850082,0.1483731269836425,302.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.6869974732398987,0.2805533111095428,0.2032564431428909,301.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.2432922273874282,0.025776082649827,0.0346541590988636,301.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0368301123380661,285.0057373046875,284.95001220703125,296.1333312988281,289.6547546386719,300.2944641113281,301.91119384765625,284.99072265625,1.0,0.3694861829280853,0.0,0.050000000745058,1.0,1.0,-0.6089258193969727,7.587714935652912e-05,0.6088499426841736,-0.1708491593599319,0.7787858247756958,0.7787858247756958,0.0,198.08767700195312,158.0,11679.810546875,0.0,218.0968780517578,0.0,283.1405639648437,284.17626953125,292.5702209472656,293.4197082519531,293.1499938964844,293.1499938964844,283.1499938964844,29442.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359351694583893,1.0,0.0,0.0,2.7119648456573486,2.711979866027832,4.907512902718736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.3154296875,0.0,682.0639038085938,1895.4371337890625,0.0,344.3213195800781,0.6885329484939575,1.0,0.0,3.0,1.0,0.0
18129000,301.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.442331850528717,0.0832795053720474,0.0842965617775917,301.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.5503207445144653,0.1458104699850082,0.1483731269836425,302.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.6869974732398987,0.2805533111095428,0.2032564431428909,301.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.2432922273874282,0.025776082649827,0.0346541590988636,301.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0368301123380661,285.0057373046875,284.95001220703125,296.1333312988281,289.6547546386719,300.2944641113281,301.91119384765625,284.99072265625,1.0,0.3694861829280853,0.0,0.050000000745058,1.0,1.0,-0.6089258193969727,7.587714935652912e-05,0.6088499426841736,-0.1708491593599319,0.7787858247756958,0.7787858247756958,0.0,198.08767700195312,158.0,11679.810546875,0.0,218.0968780517578,0.0,283.1405639648437,284.17626953125,292.5702209472656,293.4197082519531,293.1499938964844,293.1499938964844,283.1499938964844,29442.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359351694583893,1.0,0.0,0.0,2.7119648456573486,2.711979866027832,4.907512902718736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.3154296875,0.0,682.0639038085938,1895.4371337890625,0.0,344.3213195800781,0.6885329484939575,1.0,0.0,3.0,1.0,0.0
18129060,301.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.4261994361877441,0.0745760649442672,0.0759326815605163,301.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.5409459471702576,0.1351862102746963,0.1377634704113006,302.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.6866030097007751,0.2711987197399139,0.1963830739259719,301.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0160219613462686,0.0247718039900064,301.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,0.0345207192003726,284.9188842773437,284.95001220703125,296.0966796875,289.6268920898437,300.300048828125,301.96630859375,284.9009094238281,1.0,0.3561446368694305,0.0,0.050000000745058,1.0,1.0,-0.5632743835449219,6.913807010278106e-05,0.5632052421569824,-0.1603671163320541,0.728967547416687,0.728967547416687,0.0,185.399169921875,146.0,10839.0029296875,0.0,187.86764526367188,0.0,283.1494445800781,284.1115417480469,292.6217956542969,293.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,34870.58984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371000826358795,1.0,0.0,0.0,2.698634147644043,2.6986501216888428,4.859385853706044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.170654296875,0.0,703.6822509765625,1895.4371337890625,0.0,346.76397705078125,0.6908010840415955,1.0,0.0,3.0,1.0,0.0
