time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129120,301.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.4261994361877441,0.0745760649442672,0.0759326815605163,301.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.5409459471702576,0.1351862102746963,0.1377634704113006,302.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.6866030097007751,0.2711987197399139,0.1963830739259719,301.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0160219613462686,0.0247718039900064,301.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,0.0345207192003726,284.9188842773437,284.95001220703125,296.0966796875,289.6268920898437,300.300048828125,301.96630859375,284.9009094238281,1.0,0.3561446368694305,0.0,0.050000000745058,1.0,1.0,-0.5632743835449219,6.913807010278106e-05,0.5632052421569824,-0.1603671163320541,0.728967547416687,0.728967547416687,0.0,185.399169921875,146.0,10839.0029296875,0.0,187.86764526367188,0.0,283.1494445800781,284.1115417480469,292.6217956542969,293.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,34870.58984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371000826358795,1.0,0.0,0.0,2.698634147644043,2.6986501216888428,4.859385853706044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.170654296875,0.0,703.6822509765625,1895.4371337890625,0.0,346.76397705078125,0.6908010840415955,1.0,0.0,3.0,1.0,0.0
18129180,302.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.416337788105011,0.0691402927041053,0.0706760063767433,301.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.53473961353302,0.128485158085823,0.1310378909111023,302.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.686404824256897,0.2652170360088348,0.1919486373662948,301.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0186578463762998,301.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.0330521017313003,284.8778381347656,284.95001220703125,296.0726928710937,289.6095275878906,300.302490234375,302.0018310546875,284.8682861328125,1.0,0.3474990129470825,0.0,0.050000000745058,1.0,1.0,-0.5344746112823486,6.50271394988522e-05,0.5344095826148987,-0.1536591053009033,0.6776185631752014,0.6776185631752014,0.0,177.33912658691406,146.0,10233.615234375,0.0,169.96884155273438,0.0,283.14990234375,284.1225891113281,292.5918273925781,293.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,38960.71484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346858859062195,1.0,0.0,0.0,2.505781650543213,2.5057969093322754,4.189669766674342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.836669921875,0.0,609.0392456054688,1895.4371337890625,0.0,341.718994140625,0.6580864787101746,1.0,0.0,3.0,1.0,0.0
18129240,302.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.4112100899219513,0.0663529112935066,0.0679859220981597,301.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.5312949419021606,0.1250292211771011,0.1275742501020431,302.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6861480474472046,0.2621257901191711,0.1896576881408691,301.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,0.0095797777175903,301.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0323453545570373,284.8647155761719,284.95001220703125,296.0599975585937,289.6006164550781,300.3018798828125,302.0209350585937,284.8554077148437,1.0,0.3428340256214142,0.0,0.050000000745058,1.0,1.0,-0.5126262903213501,6.196914910105988e-05,0.5125643610954285,-0.1484307646751403,0.6506295204162598,0.6506295204162598,0.0,173.4034423828125,134.0,9833.3447265625,0.0,158.91009521484375,0.0,283.14996337890625,284.1361694335937,292.5643615722656,293.3477478027344,293.1499938964844,293.1499938964844,283.1499938964844,40691.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309846758842468,1.0,0.0,0.0,2.37431263923645,2.3743274211883545,3.761570610549825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.153564453125,0.0,545.9168701171875,1895.4371337890625,0.0,334.1116638183594,0.6308091878890991,1.0,0.0,3.0,1.0,0.0
18129300,302.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.4042231738567352,0.0624589398503303,0.0641885921359062,301.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.5267590880393982,0.1201723664999008,0.1226664781570434,302.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.6863226294517517,0.2577733695507049,0.186403676867485,301.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0066067455336451,301.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0312162302434444,284.8490295410156,284.95001220703125,296.0416564941406,289.5881042480469,300.302001953125,302.0489807128906,284.8466796875,1.0,0.3362082242965698,0.0,0.050000000745058,1.0,1.0,-0.4933085739612579,5.932546628173441e-05,0.493249237537384,-0.1439193934202194,0.6088576912879944,0.6088576912879944,0.0,167.2330780029297,134.0,9346.0830078125,0.0,147.20941162109375,0.0,283.1499938964844,284.1844482421875,292.5148620605469,293.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,42123.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218632876873016,1.0,0.0,0.0,2.132911205291748,2.1329245567321777,3.0355604963006044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.593017578125,0.0,436.3607482910156,1895.4371337890625,0.0,315.98614501953125,0.5880168676376343,1.0,0.0,3.0,1.0,0.0
18129360,302.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.3971028625965118,0.0587363801896572,0.0605387613177299,302.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.5224324464797974,0.1154923662543296,0.1179174110293388,302.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.6867534518241882,0.2535885870456695,0.1832529157400131,301.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0063417088240385,301.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,0.0300803445279598,284.8558044433594,284.95001220703125,296.0233459472656,289.5760498046875,300.3052978515625,302.07720947265625,284.8657531738281,1.0,0.3296347856521606,0.0,0.050000000745058,1.0,1.0,-0.4777782559394836,5.7233723055105656e-05,0.4777210354804992,-0.1402987837791443,0.5803212523460388,0.5803212523460388,0.0,161.05604553222656,122.0,8985.8447265625,0.0,137.1402130126953,0.0,283.1499938964844,284.2572937011719,292.466552734375,293.1763916015625,293.1499938964844,293.1499938964844,283.1499938964844,41819.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088784456253052,1.0,0.0,0.0,1.9123303890228271,1.912342548370361,2.440165189909749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.238525390625,0.0,345.6912536621094,1895.4371337890625,0.0,291.56317138671875,0.5436887145042419,1.0,0.0,3.0,1.0,0.0
18129420,302.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.3800151944160461,0.0517704896628856,0.0536850467324256,302.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.5142636299133301,0.1066389381885528,0.1089104190468788,302.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.6882250308990479,0.2457080632448196,0.1773045659065246,302.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0058725057169795,301.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0278566554188728,284.8963623046875,284.95001220703125,295.9866638183594,289.5533447265625,300.3100891113281,302.13238525390625,284.9022521972656,1.0,0.3164884746074676,0.0,0.050000000745058,1.0,1.0,-0.4483702480792999,5.334724846761674e-05,0.4483169019222259,-0.133407786488533,0.5587872862815857,0.5587872862815857,0.0,148.97430419921875,110.0,8448.240234375,0.0,118.78844451904295,0.0,283.1499938964844,284.3659362792969,292.40985107421875,293.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,36856.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792435526847839,1.0,0.0,0.0,1.649656891822815,1.6496670246124268,1.8158529258016642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.136962890625,0.0,241.31036376953125,1895.4371337890625,0.0,240.5994110107422,0.4860877096652984,1.0,0.0,3.0,1.0,0.0
18129480,302.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.3800151944160461,0.0517704896628856,0.0536850467324256,302.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.5142636299133301,0.1066389381885528,0.1089104190468788,302.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.6882250308990479,0.2457080632448196,0.1773045659065246,302.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0058725057169795,301.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0278566554188728,284.8963623046875,284.95001220703125,295.9866638183594,289.5533447265625,300.3100891113281,302.13238525390625,284.9022521972656,1.0,0.3164884746074676,0.0,0.050000000745058,1.0,1.0,-0.4483702480792999,5.334724846761674e-05,0.4483169019222259,-0.133407786488533,0.5587872862815857,0.5587872862815857,0.0,148.97430419921875,110.0,8448.240234375,0.0,118.78844451904295,0.0,283.1499938964844,284.3659362792969,292.40985107421875,293.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,36856.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792435526847839,1.0,0.0,0.0,1.649656891822815,1.6496670246124268,1.8158529258016642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.136962890625,0.0,241.31036376953125,1895.4371337890625,0.0,240.5994110107422,0.4860877096652984,1.0,0.0,3.0,1.0,0.0
18129540,302.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.3614452481269836,0.0453434325754642,0.047358501702547,302.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.5067400336265564,0.0983541458845138,0.1004887223243713,302.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.6904857158660889,0.238241359591484,0.1717046052217483,302.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0054144817404448,301.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0256839636713266,284.9027709960937,284.95001220703125,295.95001220703125,289.5326232910156,300.3107604980469,302.1840209960937,284.9012756347656,1.0,0.3032372891902923,0.0,0.050000000745058,1.0,1.0,-0.4207947552204132,4.97869223181624e-05,0.4207449853420257,-0.1269029974937439,0.5308748483657837,0.5308748483657837,0.0,137.18202209472656,98.0,7909.87255859375,0.0,102.46627807617188,0.0,283.1499938964844,284.436279296875,292.3991394042969,293.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,34304.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522485494613647,1.0,0.0,0.0,1.4577686786651611,1.4577776193618774,1.4179818208504005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.776611328125,0.0,183.0247344970703,1895.4371337890625,0.0,197.8460235595703,0.4460182189941406,1.0,0.0,3.0,1.0,0.0
18129600,302.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.3614452481269836,0.0453434325754642,0.047358501702547,302.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.5067400336265564,0.0983541458845138,0.1004887223243713,302.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.6904857158660889,0.238241359591484,0.1717046052217483,302.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0054144817404448,301.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0256839636713266,284.9027709960937,284.95001220703125,295.95001220703125,289.5326232910156,300.3107604980469,302.1840209960937,284.9012756347656,1.0,0.3032372891902923,0.0,0.050000000745058,1.0,1.0,-0.4207947552204132,4.97869223181624e-05,0.4207449853420257,-0.1269029974937439,0.5308748483657837,0.5308748483657837,0.0,137.18202209472656,98.0,7909.87255859375,0.0,102.46627807617188,0.0,283.1499938964844,284.436279296875,292.3991394042969,293.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,34304.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522485494613647,1.0,0.0,0.0,1.4577686786651611,1.4577776193618774,1.4179818208504005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.776611328125,0.0,183.0247344970703,1895.4371337890625,0.0,197.8460235595703,0.4460182189941406,1.0,0.0,3.0,1.0,0.0
18129660,302.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.3424439430236816,0.0393936224281787,0.0414775349199771,302.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.4997743666172027,0.0905700400471687,0.0925573110580444,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.6935511231422424,0.2311080247163772,0.1663417071104049,302.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0049647046253085,301.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.0235504172742366,284.9027709960937,284.95001220703125,295.913330078125,289.5137023925781,300.3076477050781,302.2321472167969,284.9034423828125,1.0,0.2897661924362182,0.0,0.050000000745058,1.0,1.0,-0.3946845233440399,4.648238609661348e-05,0.3946380615234375,-0.1206621006131172,0.4989942908287048,0.4989942908287048,0.0,125.61277770996094,86.0,7378.75439453125,0.0,87.86116027832031,0.0,283.1499938964844,284.5252380371094,292.3987121582031,292.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,32637.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293697237968445,1.0,0.0,0.0,1.26959228515625,1.26960027217865,1.075528714977736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.8056640625,0.0,138.1260986328125,1895.4371337890625,0.0,162.55242919921875,0.4105253517627716,1.0,0.0,3.0,1.0,0.0
18129720,302.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.3424439430236816,0.0393936224281787,0.0414775349199771,302.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.4997743666172027,0.0905700400471687,0.0925573110580444,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.6935511231422424,0.2311080247163772,0.1663417071104049,302.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0049647046253085,301.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.0235504172742366,284.9027709960937,284.95001220703125,295.913330078125,289.5137023925781,300.3076477050781,302.2321472167969,284.9034423828125,1.0,0.2897661924362182,0.0,0.050000000745058,1.0,1.0,-0.3946845233440399,4.648238609661348e-05,0.3946380615234375,-0.1206621006131172,0.4989942908287048,0.4989942908287048,0.0,125.61277770996094,86.0,7378.75439453125,0.0,87.86116027832031,0.0,283.1499938964844,284.5252380371094,292.3987121582031,292.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,32637.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293697237968445,1.0,0.0,0.0,1.26959228515625,1.26960027217865,1.075528714977736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.8056640625,0.0,138.1260986328125,1895.4371337890625,0.0,162.55242919921875,0.4105253517627716,1.0,0.0,3.0,1.0,0.0
18129780,302.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.3232848346233368,0.0338651463389396,0.0359926596283912,302.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.4932964444160461,0.0832448676228523,0.0850738883018493,302.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.6975975632667542,0.2243037074804306,0.1612153500318527,302.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0045218998566269,301.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0214499440044164,284.9051818847656,284.95001220703125,295.8766784667969,289.4961853027344,300.30181884765625,302.2775573730469,284.9048156738281,1.0,0.2759896516799927,0.0,0.050000000745058,1.0,1.0,-0.3699186742305755,4.340075247455388e-05,0.3698752820491791,-0.1146316826343536,0.470086932182312,0.470086932182312,0.0,114.23287200927734,74.0,6892.5,0.0,74.78824615478516,0.0,283.1499938964844,284.61456298828125,292.3984069824219,292.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,30878.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099713921546936,1.0,0.0,0.0,1.1130037307739258,1.1130108833312988,8.265834594567424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.279052734375,0.0,106.28822326660156,1895.4371337890625,0.0,132.17776489257812,0.3809211552143097,1.0,0.0,3.0,1.0,0.0
18129840,302.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.3232848346233368,0.0338651463389396,0.0359926596283912,302.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.4932964444160461,0.0832448676228523,0.0850738883018493,302.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.6975975632667542,0.2243037074804306,0.1612153500318527,302.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0045218998566269,301.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0214499440044164,284.9051818847656,284.95001220703125,295.8766784667969,289.4961853027344,300.30181884765625,302.2775573730469,284.9048156738281,1.0,0.2759896516799927,0.0,0.050000000745058,1.0,1.0,-0.3699186742305755,4.340075247455388e-05,0.3698752820491791,-0.1146316826343536,0.470086932182312,0.470086932182312,0.0,114.23287200927734,74.0,6892.5,0.0,74.78824615478516,0.0,283.1499938964844,284.61456298828125,292.3984069824219,292.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,30878.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099713921546936,1.0,0.0,0.0,1.1130037307739258,1.1130108833312988,8.265834594567424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.279052734375,0.0,106.28822326660156,1895.4371337890625,0.0,132.17776489257812,0.3809211552143097,1.0,0.0,3.0,1.0,0.0
18129900,302.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.3135027289390564,0.0312439166009426,0.0333852730691432,302.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.4902076721191406,0.0797423422336578,0.0814897119998931,302.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.7000406980514526,0.2210111021995544,0.1587332338094711,302.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,0.0043028523214161,301.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,0.0204108785837888,284.9049377441406,284.95001220703125,295.8583374023437,289.4879455566406,300.2980651855469,302.2993469238281,284.9049072265625,1.0,0.2689605057239532,0.0,0.050000000745058,1.0,1.0,-0.3579988479614258,4.1933642933145165e-05,0.3579569160938263,-0.1116774901747703,0.4549404084682464,0.4549404084682464,0.0,108.60696411132812,74.0,6644.5107421875,0.0,68.77650451660156,0.0,283.1499938964844,284.66278076171875,292.3963317871094,292.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,29860.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011823892593384,1.0,0.0,0.0,1.0363445281982422,1.036351203918457,7.166411108983084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.84716796875,0.0,92.3898696899414,1895.4371337890625,0.0,118.0287628173828,0.3690455853939056,1.0,0.0,3.0,1.0,0.0
18129960,302.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.3029536008834839,0.0287112034857273,0.0308606829494237,302.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.4871914684772491,0.0763401687145233,0.0780036225914955,302.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.7027919888496399,0.2177874445915222,0.1563006788492202,302.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0040853931568562,302.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0193793457001447,284.9048156738281,284.95001220703125,295.8399963378906,289.48004150390625,300.2938842773437,302.3205261230469,284.9042663574219,1.0,0.2618247866630554,0.0,0.050000000745058,1.0,1.0,-0.3463671207427978,4.051105133839883e-05,0.346326619386673,-0.1087566390633583,0.4398157000541687,0.4398157000541687,0.0,103.02400970458984,62.0,6421.421875,0.0,63.09246063232422,0.0,283.1499938964844,284.7087707519531,292.4024353027344,292.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,29348.361328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293987363576889,1.0,0.0,0.0,0.9721880555152892,0.972194492816925,6.30658121281158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.786376953125,0.0,82.43401336669922,1895.4371337890625,0.0,100.14884948730467,0.3553004264831543,1.0,0.0,3.0,1.0,0.0
18130020,302.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.278427392244339,0.0238989181816577,0.026047920808196,302.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.4813171923160553,0.0698252171277999,0.0713140666484832,302.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.7093349695205688,0.2115419507026672,0.1515804529190063,302.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.0036551672965288,302.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.017338540405035,284.90533447265625,284.95001220703125,295.8033447265625,289.4652099609375,300.2846374511719,302.3612365722656,284.90533447265625,1.0,0.2471909523010254,0.0,0.050000000745058,1.0,1.0,-0.3239355385303497,3.779004327952862e-05,0.3238977491855621,-0.1030007749795913,0.4101026058197021,0.4101026058197021,0.0,91.98477935791016,50.0,5976.3017578125,0.0,52.65054321289063,0.0,283.1499938964844,284.8101806640625,292.4463195800781,292.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,27866.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909997403621673,1.0,0.0,0.0,0.8481733202934265,0.8481792211532593,4.8002370078847896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.646240234375,0.0,64.48763275146484,1895.4371337890625,0.0,82.73007202148438,0.3329643905162811,1.0,0.0,3.0,1.0,0.0
18130080,302.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.278427392244339,0.0238989181816577,0.026047920808196,302.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.4813171923160553,0.0698252171277999,0.0713140666484832,302.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.7093349695205688,0.2115419507026672,0.1515804529190063,302.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.0036551672965288,302.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.017338540405035,284.90533447265625,284.95001220703125,295.8033447265625,289.4652099609375,300.2846374511719,302.3612365722656,284.90533447265625,1.0,0.2471909523010254,0.0,0.050000000745058,1.0,1.0,-0.3239355385303497,3.779004327952862e-05,0.3238977491855621,-0.1030007749795913,0.4101026058197021,0.4101026058197021,0.0,91.98477935791016,50.0,5976.3017578125,0.0,52.65054321289063,0.0,283.1499938964844,284.8101806640625,292.4463195800781,292.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,27866.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909997403621673,1.0,0.0,0.0,0.8481733202934265,0.8481792211532593,4.8002370078847896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.646240234375,0.0,64.48763275146484,1895.4371337890625,0.0,82.73007202148438,0.3329643905162811,1.0,0.0,3.0,1.0,0.0
18130140,302.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.21527661383152,0.0194081105291843,0.0215352866798639,302.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.4756037890911102,0.0636797100305557,0.0649858191609382,302.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.7171496748924255,0.2055579721927642,0.1470491588115692,302.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0032315826974809,302.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.015329236164689,284.906005859375,284.95001220703125,295.76666259765625,289.4516296386719,300.2746887207031,302.3999328613281,284.9056091308594,1.0,0.2320000082254409,0.0,0.050000000745058,1.0,1.0,-0.3025672137737274,3.5221673897467554e-05,0.3025320172309875,-0.0973465964198112,0.3810131549835205,0.3810131549835205,0.0,81.12357330322266,38.0,5571.783203125,0.0,43.36369323730469,0.0,283.1499938964844,284.91717529296875,292.4452514648437,292.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,26453.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902781963348388,1.0,0.0,0.0,0.7411677837371826,0.741173267364502,3.665443415457048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.4150390625,0.0,51.0699348449707,1895.4371337890625,0.0,78.23104858398438,0.3135415613651275,1.0,0.0,3.0,1.0,0.0
18130200,302.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.21527661383152,0.0194081105291843,0.0215352866798639,302.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.4756037890911102,0.0636797100305557,0.0649858191609382,302.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.7171496748924255,0.2055579721927642,0.1470491588115692,302.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0032315826974809,302.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.015329236164689,284.906005859375,284.95001220703125,295.76666259765625,289.4516296386719,300.2746887207031,302.3999328613281,284.9056091308594,1.0,0.2320000082254409,0.0,0.050000000745058,1.0,1.0,-0.3025672137737274,3.5221673897467554e-05,0.3025320172309875,-0.0973465964198112,0.3810131549835205,0.3810131549835205,0.0,81.12357330322266,38.0,5571.783203125,0.0,43.36369323730469,0.0,283.1499938964844,284.91717529296875,292.4452514648437,292.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,26453.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902781963348388,1.0,0.0,0.0,0.7411677837371826,0.741173267364502,3.665443415457048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.4150390625,0.0,51.0699348449707,1895.4371337890625,0.0,78.23104858398438,0.3135415613651275,1.0,0.0,3.0,1.0,0.0
18130260,302.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.015224527567625,0.0173097848892211,302.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.4701731503009796,0.0578877925872802,0.0590040199458599,302.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.7264703512191772,0.1998260170221328,0.1427005380392074,302.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0028153096791356,302.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0133546171709895,284.90557861328125,284.95001220703125,295.7300109863281,289.439208984375,300.264404296875,302.43670654296875,284.9046936035156,1.0,0.2161474376916885,0.0,0.050000000745058,1.0,1.0,-0.2822287678718567,3.279574593761936e-05,0.2821959853172302,-0.0918026491999626,0.3512676358222961,0.3512676358222961,0.0,70.45668029785156,26.0,5184.07568359375,0.0,35.14498519897461,0.0,283.1499938964844,285.0339050292969,292.4315185546875,292.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,25111.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887273132801056,1.0,0.0,0.0,0.6457236409187317,0.6457287073135376,2.7821903003655293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.984619140625,0.0,40.62580871582031,1895.4371337890625,0.0,68.61541748046875,0.2964810729026794,1.0,0.0,3.0,1.0,0.0
18130320,302.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.015224527567625,0.0173097848892211,302.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.4701731503009796,0.0578877925872802,0.0590040199458599,302.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.7264703512191772,0.1998260170221328,0.1427005380392074,302.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0028153096791356,302.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0133546171709895,284.90557861328125,284.95001220703125,295.7300109863281,289.439208984375,300.264404296875,302.43670654296875,284.9046936035156,1.0,0.2161474376916885,0.0,0.050000000745058,1.0,1.0,-0.2822287678718567,3.279574593761936e-05,0.2821959853172302,-0.0918026491999626,0.3512676358222961,0.3512676358222961,0.0,70.45668029785156,26.0,5184.07568359375,0.0,35.14498519897461,0.0,283.1499938964844,285.0339050292969,292.4315185546875,292.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,25111.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887273132801056,1.0,0.0,0.0,0.6457236409187317,0.6457287073135376,2.7821903003655293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.984619140625,0.0,40.62580871582031,1895.4371337890625,0.0,68.61541748046875,0.2964810729026794,1.0,0.0,3.0,1.0,0.0
18130380,302.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0113281961530447,0.0133543824777007,302.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.4654548764228821,0.0524271540343761,0.0533483028411865,302.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.7380946278572083,0.1943350732326507,0.1385270059108734,302.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0024079994764178,302.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0114225121214985,284.90496826171875,284.95001220703125,295.6933288574219,289.42791748046875,300.2539978027344,302.4718017578125,284.9046936035156,1.0,0.1995273828506469,0.0,0.050000000745058,1.0,1.0,-0.2628791928291321,3.0502791560138576e-05,0.2628487050533294,-0.0863813757896423,0.3209240734577179,0.3209240734577179,0.0,60.0251579284668,25.0,4807.5595703125,0.0,27.92179107666016,0.0,283.1499938964844,285.1578369140625,292.4194030761719,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,23804.673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869724333286285,1.0,0.0,0.0,0.560168981552124,0.5601736903190613,2.0937827471811943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.9354248046875,0.0,32.34494400024414,1895.4371337890625,0.0,58.0555419921875,0.2813279330730438,1.0,0.0,3.0,1.0,0.0
18130440,302.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0113281961530447,0.0133543824777007,302.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.4654548764228821,0.0524271540343761,0.0533483028411865,302.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.7380946278572083,0.1943350732326507,0.1385270059108734,302.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0024079994764178,302.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0114225121214985,284.90496826171875,284.95001220703125,295.6933288574219,289.42791748046875,300.2539978027344,302.4718017578125,284.9046936035156,1.0,0.1995273828506469,0.0,0.050000000745058,1.0,1.0,-0.2628791928291321,3.0502791560138576e-05,0.2628487050533294,-0.0863813757896423,0.3209240734577179,0.3209240734577179,0.0,60.0251579284668,25.0,4807.5595703125,0.0,27.92179107666016,0.0,283.1499938964844,285.1578369140625,292.4194030761719,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,23804.673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869724333286285,1.0,0.0,0.0,0.560168981552124,0.5601736903190613,2.0937827471811943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.9354248046875,0.0,32.34494400024414,1895.4371337890625,0.0,58.0555419921875,0.2813279330730438,1.0,0.0,3.0,1.0,0.0
18130500,302.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.0089807352051138,302.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.4613790810108185,0.0498097762465477,0.0506743490695953,302.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.7430692911148071,0.1916726231575012,0.1365321725606918,302.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0022472715936601,302.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0106600886210799,284.9052429199219,284.95001220703125,295.67498779296875,289.42266845703125,300.2486572265625,302.4887390136719,284.9052734375,1.0,0.1926273852586746,0.0,0.050000000745058,1.0,1.0,-0.2509237825870514,2.9088216251693663e-05,0.250894695520401,-0.0829092338681221,0.3061298429965973,0.3061298429965973,0.0,55.88370132446289,25.0,4610.20166015625,0.0,24.80179023742676,0.0,283.1499938964844,285.2239990234375,292.41387939453125,292.7640991210937,293.1499938964844,293.1499938964844,283.1499938964844,22897.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860817611217499,1.0,0.0,0.0,0.5189576148986816,0.5189621448516846,1.7970380739029682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.6739501953125,0.0,28.44427299499512,1895.4371337890625,0.0,52.86903762817383,0.2757953405380249,1.0,0.0,3.0,1.0,0.0
18130560,302.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0021894311066716,302.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.4560757875442505,0.047257263213396,0.0480897761881351,302.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.7473054528236389,0.1890500336885452,0.1345884203910827,302.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0021125099156051,302.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.010020837187767,284.89990234375,284.95001220703125,295.6566772460937,289.41766357421875,300.2377319335937,302.5069885253906,284.8817138671875,1.0,0.1863233596086502,0.0,0.050000000745058,1.0,1.0,-0.2363667041063308,2.738219700404443e-05,0.2363393157720565,-0.0787282511591911,0.2870579361915588,0.2870579361915588,0.0,52.38396072387695,25.0,4367.47216796875,0.0,21.87131118774414,0.0,283.1499938964844,285.2745056152344,292.4089050292969,292.7445678710937,293.1499938964844,293.1499938964844,283.1499938964844,22551.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852098345756531,1.0,0.0,0.0,0.4824657738208771,0.4827726185321808,1.5531966823800758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.339599609375,0.0,25.69362449645996,1895.4371337890625,0.0,47.910491943359375,0.2676657438278198,1.0,0.0,3.0,1.0,0.0
18130620,302.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0017902194522321,302.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.4438536763191223,0.0423650033771991,0.0431612730026245,302.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.7548707127571106,0.1839423179626464,0.1308180838823318,302.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.001885161967948,302.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0089423963800072,284.8831481933594,284.95001220703125,295.6199951171875,289.4084167480469,300.23291015625,302.5449523925781,284.9063720703125,1.0,0.1758779287338256,0.0,0.050000000745058,1.0,1.0,-0.2239200621843338,2.592599412309937e-05,0.2238941341638565,-0.0750632286071777,0.2338569313287735,0.2338569313287735,0.0,46.55392456054688,25.0,3918.489013671875,0.0,18.42862129211425,0.0,283.1499938964844,285.4681701660156,292.3958740234375,292.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,21185.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826531827449798,1.0,0.0,0.0,0.3793892860412597,0.4468198716640472,9.6202681376667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.9630126953125,0.0,21.73966217041016,1895.4371337890625,0.0,34.040653228759766,0.2553997039794922,1.0,0.0,3.0,1.0,0.0
18130680,302.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0017902194522321,302.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.4438536763191223,0.0423650033771991,0.0431612730026245,302.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.7548707127571106,0.1839423179626464,0.1308180838823318,302.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.001885161967948,302.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0089423963800072,284.8831481933594,284.95001220703125,295.6199951171875,289.4084167480469,300.23291015625,302.5449523925781,284.9063720703125,1.0,0.1758779287338256,0.0,0.050000000745058,1.0,1.0,-0.2239200621843338,2.592599412309937e-05,0.2238941341638565,-0.0750632286071777,0.2338569313287735,0.2338569313287735,0.0,46.55392456054688,25.0,3918.489013671875,0.0,18.42862129211425,0.0,283.1499938964844,285.4681701660156,292.3958740234375,292.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,21185.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826531827449798,1.0,0.0,0.0,0.3793892860412597,0.4468198716640472,9.6202681376667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.9630126953125,0.0,21.73966217041016,1895.4371337890625,0.0,34.040653228759766,0.2553997039794922,1.0,0.0,3.0,1.0,0.0
18130740,302.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0016287473263218,302.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.4294996857643127,0.0377762392163276,0.0385749824345111,302.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.7605046033859253,0.1791957020759582,0.1273145526647567,302.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0017151481006294,302.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,0.008135924115777,284.9449768066406,284.95001220703125,295.5833435058594,289.40008544921875,300.22900390625,302.5761413574219,284.9755554199219,1.0,0.1675529479980468,0.0,0.050000000745058,1.0,1.0,-0.212845966219902,2.462978955009021e-05,0.2128213346004486,-0.0717079043388366,0.2493903785943985,0.2493903785943985,0.0,42.184696197509766,25.0,3893.47802734375,0.0,15.88188934326172,0.0,283.1499938964844,285.6549987792969,292.3967590332031,292.6830444335937,293.1499938964844,293.1499938964844,283.1499938964844,19435.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816922664642334,1.0,0.0,0.0,0.3717524707317352,0.4875597655773163,9.25880083713082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1360.6162109375,0.0,22.05923080444336,1895.4371337890625,0.0,29.09033966064453,0.2488959431648254,1.0,0.0,3.0,1.0,0.0
18130800,302.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0016287473263218,302.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.4294996857643127,0.0377762392163276,0.0385749824345111,302.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.7605046033859253,0.1791957020759582,0.1273145526647567,302.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0017151481006294,302.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,0.008135924115777,284.9449768066406,284.95001220703125,295.5833435058594,289.40008544921875,300.22900390625,302.5761413574219,284.9755554199219,1.0,0.1675529479980468,0.0,0.050000000745058,1.0,1.0,-0.212845966219902,2.462978955009021e-05,0.2128213346004486,-0.0717079043388366,0.2493903785943985,0.2493903785943985,0.0,42.184696197509766,25.0,3893.47802734375,0.0,15.88188934326172,0.0,283.1499938964844,285.6549987792969,292.3967590332031,292.6830444335937,293.1499938964844,293.1499938964844,283.1499938964844,19435.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816922664642334,1.0,0.0,0.0,0.3717524707317352,0.4875597655773163,9.25880083713082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1360.6162109375,0.0,22.05923080444336,1895.4371337890625,0.0,29.09033966064453,0.2488959431648254,1.0,0.0,3.0,1.0,0.0
18130860,302.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0015057722339406,302.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.414193332195282,0.0334119945764541,0.0342682488262653,302.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.7643312215805054,0.1745605021715164,0.1239882707595825,302.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.001585648744367,302.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0075216349214315,284.94696044921875,284.95001220703125,295.5466613769531,289.39263916015625,300.22393798828125,302.6025390625,284.9017944335937,1.0,0.1608449220657348,0.0,0.050000000745058,1.0,1.0,-0.2026462256908416,2.343629967072048e-05,0.2026227861642837,-0.0685522928833961,0.2548405528068542,0.2548405528068542,0.0,38.84708404541016,25.0,3803.60791015625,0.0,13.925883293151855,0.0,283.1499938964844,285.5736083984375,292.3968811035156,292.6966247558594,293.1499938964844,293.1499938964844,283.1499938964844,18364.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829644978046417,1.0,0.0,0.0,0.3820864260196686,0.4929486811161041,9.752143093066934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.17041015625,0.0,21.307212829589844,1895.4371337890625,0.0,35.67622375488281,0.2467720210552215,1.0,0.0,3.0,1.0,0.0
18130920,302.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0015057722339406,302.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.414193332195282,0.0334119945764541,0.0342682488262653,302.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.7643312215805054,0.1745605021715164,0.1239882707595825,302.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.001585648744367,302.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0075216349214315,284.94696044921875,284.95001220703125,295.5466613769531,289.39263916015625,300.22393798828125,302.6025390625,284.9017944335937,1.0,0.1608449220657348,0.0,0.050000000745058,1.0,1.0,-0.2026462256908416,2.343629967072048e-05,0.2026227861642837,-0.0685522928833961,0.2548405528068542,0.2548405528068542,0.0,38.84708404541016,25.0,3803.60791015625,0.0,13.925883293151855,0.0,283.1499938964844,285.5736083984375,292.3968811035156,292.6966247558594,293.1499938964844,293.1499938964844,283.1499938964844,18364.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829644978046417,1.0,0.0,0.0,0.3820864260196686,0.4929486811161041,9.752143093066934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.17041015625,0.0,21.307212829589844,1895.4371337890625,0.0,35.67622375488281,0.2467720210552215,1.0,0.0,3.0,1.0,0.0
18130980,302.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0014109064359217,302.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.3975000083446502,0.0292089153081178,0.0301487129181623,302.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.7661852240562439,0.1698651313781738,0.1206371784210205,302.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0014857510104775,302.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0070477626286447,284.8829040527344,284.95001220703125,295.510009765625,289.3860168457031,300.2181701660156,302.625244140625,284.8727111816406,1.0,0.1553879827260971,0.0,0.050000000745058,1.0,1.0,-0.1928790360689163,2.229293022537604e-05,0.1928567439317703,-0.0654650703072547,0.1867870241403579,0.1867870241403579,0.0,36.262149810791016,25.0,3368.04638671875,0.0,12.368123054504396,0.0,283.1499938964844,285.646728515625,292.37432861328125,292.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18473.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807004451751709,1.0,0.0,0.0,0.300616979598999,0.4638015031814575,6.608434688359921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.98388671875,0.0,19.59009552001953,1895.4371337890625,0.0,24.15053939819336,0.2428516596555709,1.0,0.0,3.0,1.0,0.0
