time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131040,302.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0014109064359217,302.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.3975000083446502,0.0292089153081178,0.0301487129181623,302.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.7661852240562439,0.1698651313781738,0.1206371784210205,302.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0014857510104775,302.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0070477626286447,284.8829040527344,284.95001220703125,295.510009765625,289.3860168457031,300.2181701660156,302.625244140625,284.8727111816406,1.0,0.1553879827260971,0.0,0.050000000745058,1.0,1.0,-0.1928790360689163,2.229293022537604e-05,0.1928567439317703,-0.0654650703072547,0.1867870241403579,0.1867870241403579,0.0,36.262149810791016,25.0,3368.04638671875,0.0,12.368123054504396,0.0,283.1499938964844,285.646728515625,292.37432861328125,292.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18473.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807004451751709,1.0,0.0,0.0,0.300616979598999,0.4638015031814575,6.608434688359921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.98388671875,0.0,19.59009552001953,1895.4371337890625,0.0,24.15053939819336,0.2428516596555709,1.0,0.0,3.0,1.0,0.0
18131100,302.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0013716068351641,302.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.3867103159427643,0.0271837562322616,0.0281635727733373,302.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.7665511965751648,0.1676029413938522,0.1189993321895599,302.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0014443667605519,302.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0068514537997543,284.8827209472656,284.95001220703125,295.4916687011719,289.3829650878906,300.21551513671875,302.6357421875,284.9159240722656,1.0,0.1530434638261795,0.0,0.050000000745058,1.0,1.0,-0.1881989687681198,2.174443943658844e-05,0.188177227973938,-0.0639585331082344,0.1634765118360519,0.1634765118360519,0.0,35.18796920776367,25.0,3231.191162109375,0.0,11.70683479309082,0.0,283.1499938964844,285.7845458984375,292.3670349121094,292.6068725585937,293.1499938964844,293.1499938964844,283.1499938964844,18352.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788309752941131,1.0,0.0,0.0,0.2685444951057434,0.4650632739067077,5.6897473399430964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1056.4183349609375,0.0,19.36608123779297,1895.4371337890625,0.0,15.44424057006836,0.2414458245038986,1.0,0.0,3.0,1.0,0.0
18131160,302.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,0.0013367346255108,302.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.3740803301334381,0.0252169407904148,0.0262368824332952,302.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.7666782140731812,0.1654389798641204,0.1174275800585746,302.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0014076447114348,302.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,0.0066772606223821,284.9105834960937,284.95001220703125,295.47332763671875,289.380126953125,300.21337890625,302.64599609375,284.9642944335937,1.0,0.1509189158678054,0.0,0.050000000745058,1.0,1.0,-0.1837058067321777,2.1217090761638246e-05,0.1836846023797989,-0.0624914951622486,0.164243534207344,0.164243534207344,0.0,34.23308563232422,25.0,3206.5595703125,0.0,11.113122940063477,0.0,283.1499938964844,285.9178466796875,292.3675842285156,292.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18142.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777138352394104,1.0,0.0,0.0,0.261467307806015,0.4779068231582641,5.501102684490888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1067.1412353515625,0.0,19.701282501220703,1895.4371337890625,0.0,10.782988548278809,0.2410241961479187,1.0,0.0,3.0,1.0,0.0
18131220,302.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0012779483804479,302.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.3463039994239807,0.0214343145489692,0.0225467402487993,302.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.766274094581604,0.1612749546766281,0.1144449636340141,302.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0013457401655614,302.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0063836118206381,284.9667358398437,284.95001220703125,295.4366760253906,289.3749389648437,300.2110900878906,302.66583251953125,284.96124267578125,1.0,0.1472304910421371,0.0,0.050000000745058,1.0,1.0,-0.1752008497714996,2.0215980839566328e-05,0.1751806288957595,-0.0596499890089035,0.1981245279312133,0.1981245279312133,0.0,32.618797302246094,25.0,3306.801513671875,0.0,10.089954376220703,0.0,283.1499938964844,285.953125,292.3812255859375,292.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17840.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790525555610657,1.0,0.0,0.0,0.293790727853775,0.5064723491668701,6.4029559432299266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1193.5198974609375,0.0,20.848751068115234,1895.4371337890625,0.0,16.424745559692383,0.2422584742307663,1.0,0.0,3.0,1.0,0.0
18131280,302.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0012779483804479,302.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.3463039994239807,0.0214343145489692,0.0225467402487993,302.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.766274094581604,0.1612749546766281,0.1144449636340141,302.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0013457401655614,302.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0063836118206381,284.9667358398437,284.95001220703125,295.4366760253906,289.3749389648437,300.2110900878906,302.66583251953125,284.96124267578125,1.0,0.1472304910421371,0.0,0.050000000745058,1.0,1.0,-0.1752008497714996,2.0215980839566328e-05,0.1751806288957595,-0.0596499890089035,0.1981245279312133,0.1981245279312133,0.0,32.618797302246094,25.0,3306.801513671875,0.0,10.089954376220703,0.0,283.1499938964844,285.953125,292.3812255859375,292.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17840.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790525555610657,1.0,0.0,0.0,0.293790727853775,0.5064723491668701,6.4029559432299266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1193.5198974609375,0.0,20.848751068115234,1895.4371337890625,0.0,16.424745559692383,0.2422584742307663,1.0,0.0,3.0,1.0,0.0
18131340,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.001231053029187,302.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0178057756274938,0.0190266538411378,302.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.7647277116775513,0.1570609509944915,0.1114853546023368,302.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.001296357368119,302.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0061493613757193,284.9215393066406,284.95001220703125,295.3999938964844,289.370361328125,300.2111511230469,302.68438720703125,284.8538513183594,1.0,0.1441622078418731,0.0,0.050000000745058,1.0,1.0,-0.167028471827507,1.9250112018198703e-05,0.1670092195272445,-0.0568375512957572,0.1690651625394821,0.1690651625394821,0.0,31.324161529541016,25.0,3103.26318359375,0.0,9.227302551269531,0.0,283.1499938964844,285.822021484375,292.3720092773437,292.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18121.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799231708049774,1.0,0.0,0.0,0.277357280254364,0.488907903432846,5.931114710477914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1094.4326171875,0.0,20.25529861450196,1895.4371337890625,0.0,20.420560836791992,0.2419362813234329,1.0,0.0,3.0,1.0,0.0
18131400,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.001231053029187,302.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0178057756274938,0.0190266538411378,302.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.7647277116775513,0.1570609509944915,0.1114853546023368,302.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.001296357368119,302.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0061493613757193,284.9215393066406,284.95001220703125,295.3999938964844,289.370361328125,300.2111511230469,302.68438720703125,284.8538513183594,1.0,0.1441622078418731,0.0,0.050000000745058,1.0,1.0,-0.167028471827507,1.9250112018198703e-05,0.1670092195272445,-0.0568375512957572,0.1690651625394821,0.1690651625394821,0.0,31.324161529541016,25.0,3103.26318359375,0.0,9.227302551269531,0.0,283.1499938964844,285.822021484375,292.3720092773437,292.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18121.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799231708049774,1.0,0.0,0.0,0.277357280254364,0.488907903432846,5.931114710477914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1094.4326171875,0.0,20.25529861450196,1895.4371337890625,0.0,20.420560836791992,0.2419362813234329,1.0,0.0,3.0,1.0,0.0
18131460,302.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0012012200895696,302.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.015093844383955,0.0163971148431301,302.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.7627538442611694,0.1537855565547943,0.1091649234294891,302.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0012649419950321,302.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0060003399848937,284.86474609375,284.95001220703125,295.3715209960937,289.3672180175781,300.212890625,302.6977233886719,284.8450622558594,1.0,0.1421341300010681,0.0,0.050000000745058,1.0,1.0,-0.1608361154794693,1.851565139077138e-05,0.1608175933361053,-0.0546532943844795,0.1000000014901161,0.1000000014901161,0.0,30.495677947998047,25.0,2783.136962890625,0.0,8.641594886779785,0.0,283.1499938964844,285.9222106933594,292.3522033691406,292.5674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18314.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771558165550232,1.0,0.0,0.0,0.2155603766441345,0.4663155078887939,4.367355366241554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,901.60986328125,0.0,19.132104873657227,1895.4371337890625,0.0,8.669222831726074,0.2398169040679931,1.0,0.0,3.0,1.0,0.0
18131520,302.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0011935509974136,302.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0143347745761275,0.0156604032963514,302.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.7621080875396729,0.1528709083795547,0.1085094735026359,302.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0012568660313263,302.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0059620314277708,284.8581848144531,284.95001220703125,295.36334228515625,289.3663635253906,300.2137451171875,302.7014465332031,284.86138916015625,1.0,0.141602337360382,0.0,0.050000000745058,1.0,1.0,-0.1591012626886367,1.83094380190596e-05,0.1590829491615295,-0.0540326945483684,0.0822608768939971,0.0822608768939971,0.0,30.28201675415039,25.0,2712.416748046875,0.0,8.485926628112793,0.0,283.1499938964844,285.9905700683594,292.34747314453125,292.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,18305.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759864032268524,1.0,0.0,0.0,0.2000434547662735,0.4643155038356781,4.011877496878924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.4751586914062,0.0,18.96462631225586,1895.4371337890625,0.0,4.85218620300293,0.2392647564411163,1.0,0.0,3.0,1.0,0.0
18131580,302.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0011631170054897,302.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0110488627105951,0.0124712027609348,302.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.7590716481208801,0.1489916294813156,0.1057139411568641,302.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0012248177081346,302.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0058100074529647,284.8964538574219,284.95001220703125,295.32666015625,289.3629150390625,300.2198791503906,302.718017578125,284.97265625,1.0,0.1394510716199875,0.0,0.050000000745058,1.0,1.0,-0.151661217212677,1.74222732312046e-05,0.1516437977552414,-0.0513220243155956,0.054323460906744,0.054323460906744,0.0,29.431640625,25.0,2570.337158203125,0.0,7.851433277130127,0.0,283.1499938964844,286.3598022460937,292.3211364746094,292.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18072.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2679047882556915,1.0,0.0,0.0,0.1704003363847732,0.4778676629066467,3.361355860320714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.2194213867188,0.0,19.19960021972656,1895.4371337890625,0.0,0.0,0.2382301837205886,1.0,0.0,3.0,1.0,0.0
18131640,302.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0011631170054897,302.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0110488627105951,0.0124712027609348,302.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.7590716481208801,0.1489916294813156,0.1057139411568641,302.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0012248177081346,302.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0058100074529647,284.8964538574219,284.95001220703125,295.32666015625,289.3629150390625,300.2198791503906,302.718017578125,284.97265625,1.0,0.1394510716199875,0.0,0.050000000745058,1.0,1.0,-0.151661217212677,1.74222732312046e-05,0.1516437977552414,-0.0513220243155956,0.054323460906744,0.054323460906744,0.0,29.431640625,25.0,2570.337158203125,0.0,7.851433277130127,0.0,283.1499938964844,286.3598022460937,292.3211364746094,292.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18072.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2679047882556915,1.0,0.0,0.0,0.1704003363847732,0.4778676629066467,3.361355860320714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.2194213867188,0.0,19.19960021972656,1895.4371337890625,0.0,0.0,0.2382301837205886,1.0,0.0,3.0,1.0,0.0
18131700,302.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0011530416086316,302.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0077017489820718,302.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.7571614384651184,0.1471685022115707,0.1044099330902099,302.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0012142078485339,302.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0057596792466938,284.9407043457031,284.95001220703125,295.3083190917969,289.361328125,300.2242431640625,302.7262878417969,285.0103759765625,1.0,0.1384918540716171,0.0,0.050000000745058,1.0,1.0,-0.1442916095256805,1.655589403526392e-05,0.1442750543355941,-0.0487566813826561,0.0738956928253173,0.0738956928253173,0.0,29.123458862304688,25.0,2595.852783203125,0.0,7.377476215362549,0.0,283.1499938964844,286.4874572753906,292.30975341796875,292.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17925.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2621400356292724,1.0,0.0,0.0,0.1797604262828827,0.4924929440021515,3.5631666506219517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.3219604492188,0.0,19.73346710205078,1895.4371337890625,0.0,0.0,0.2386704832315445,1.0,0.0,3.0,1.0,0.0
18131760,302.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0011450229212641,302.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0013650318142026,302.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.7550809383392334,0.1453724354505539,0.1031404510140419,302.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0012057637795805,302.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0057196244597435,284.9736022949219,284.95001220703125,295.2900085449219,289.3598937988281,300.2232971191406,302.7352600097656,284.98272705078125,1.0,0.1375797986984253,0.0,0.050000000745058,1.0,1.0,-0.1350644826889038,1.5486406482523307e-05,0.1350490003824234,-0.0456898957490921,0.0988561809062957,0.0988561809062957,0.0,28.858985900878903,25.0,2608.469970703125,0.0,6.827957630157471,0.0,283.1499938964844,286.5008544921875,292.3116760253906,292.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,17829.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.257384181022644,1.0,0.0,0.0,0.197681114077568,0.5055230855941772,3.958740890652734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.2107543945312,0.0,20.28973197937012,1895.4371337890625,0.0,0.0,0.2394789010286331,1.0,0.0,3.0,1.0,0.0
18131820,302.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0011216975981369,302.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0011812431039288,302.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.7517102360725403,0.141725942492485,0.1005923151969909,302.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.001181201194413,302.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0056031099520623,284.9465637207031,284.95001220703125,295.2533264160156,289.3572692871094,300.2369384765625,302.75555419921875,284.8536682128906,1.0,0.136014699935913,0.0,0.050000000745058,1.0,1.0,-0.1316126883029937,1.5056853044370657e-05,0.131597638130188,-0.0441881865262985,0.0940819159150123,0.0940819159150123,0.0,28.221160888671875,25.0,2544.063232421875,0.0,6.502962112426758,0.0,283.1499938964844,286.282470703125,292.3419494628906,292.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17993.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543026804924011,1.0,0.0,0.0,0.2042487561702728,0.5004467368125916,4.107086670757098e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,934.8203125,0.0,20.26773262023925,1895.4371337890625,0.0,0.0,0.2400614023208618,1.0,0.0,3.0,1.0,0.0
18131880,302.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0011216975981369,302.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0011812431039288,302.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.7517102360725403,0.141725942492485,0.1005923151969909,302.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.001181201194413,302.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0056031099520623,284.9465637207031,284.95001220703125,295.2533264160156,289.3572692871094,300.2369384765625,302.75555419921875,284.8536682128906,1.0,0.136014699935913,0.0,0.050000000745058,1.0,1.0,-0.1316126883029937,1.5056853044370657e-05,0.131597638130188,-0.0441881865262985,0.0940819159150123,0.0940819159150123,0.0,28.221160888671875,25.0,2544.063232421875,0.0,6.502962112426758,0.0,283.1499938964844,286.282470703125,292.3419494628906,292.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17993.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543026804924011,1.0,0.0,0.0,0.2042487561702728,0.5004467368125916,4.107086670757098e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,934.8203125,0.0,20.26773262023925,1895.4371337890625,0.0,0.0,0.2400614023208618,1.0,0.0,3.0,1.0,0.0
18131940,302.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0011026674183085,302.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0011611632071435,302.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.7476862668991089,0.1380462646484375,0.0980027019977569,302.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.001161161577329,302.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0055080503225326,284.8569641113281,284.95001220703125,295.2166748046875,289.35498046875,300.2554626464844,302.7731018066406,284.8030700683594,1.0,0.1347048580646515,0.0,0.050000000745058,1.0,1.0,-0.1283239424228668,1.4646313502453268e-05,0.1283092945814132,-0.0427378639578819,0.0009598350152373,0.0009598350152373,0.0,27.69877815246582,25.0,2252.240478515625,0.0,6.22029447555542,0.0,283.1499938964844,286.310791015625,292.32391357421875,292.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18223.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2493550181388855,1.0,0.0,0.0,0.1481279730796814,0.4742253124713897,2.8924247441608486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,706.0201416015625,0.0,19.092130661010746,1895.4371337890625,0.0,0.0,0.2382128089666366,1.0,0.0,3.0,1.0,0.0
18132000,302.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0011026674183085,302.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0011611632071435,302.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.7476862668991089,0.1380462646484375,0.0980027019977569,302.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.001161161577329,302.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0055080503225326,284.8569641113281,284.95001220703125,295.2166748046875,289.35498046875,300.2554626464844,302.7731018066406,284.8030700683594,1.0,0.1347048580646515,0.0,0.050000000745058,1.0,1.0,-0.1283239424228668,1.4646313502453268e-05,0.1283092945814132,-0.0427378639578819,0.0009598350152373,0.0009598350152373,0.0,27.69877815246582,25.0,2252.240478515625,0.0,6.22029447555542,0.0,283.1499938964844,286.310791015625,292.32391357421875,292.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18223.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2493550181388855,1.0,0.0,0.0,0.1481279730796814,0.4742253124713897,2.8924247441608486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,706.0201416015625,0.0,19.092130661010746,1895.4371337890625,0.0,0.0,0.2382128089666366,1.0,0.0,3.0,1.0,0.0
18132060,302.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0010870499536395,302.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0011447174474596,302.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.7435035705566406,0.1346353441476822,0.0955352038145065,302.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0011447155848145,302.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0054300380870699,284.8739929199219,284.95001220703125,295.17999267578125,289.3529968261719,300.2724914550781,302.7875671386719,285.1060791015625,1.0,0.1336028277873993,0.0,0.050000000745058,1.0,1.0,-0.1252110600471496,1.425877690053312e-05,0.1251968145370483,-0.0413733981549739,5.551115123125783e-17,5.551115123125783e-17,0.0,27.26811790466309,25.0,1516.6776123046875,0.0,5.972270488739014,0.0,283.14727783203125,286.3869323730469,292.08087158203125,292.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18200.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1996891349554062,1.0,0.0,0.0,0.000469558086479,0.4488504528999328,8.904215038907369e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.0107765197753906,0.0,17.406742095947266,1895.4371337890625,0.0,0.0,0.2331180274486541,1.0,0.0,3.0,1.0,0.0
18132120,302.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0010870499536395,302.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0011447174474596,302.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.7435035705566406,0.1346353441476822,0.0955352038145065,302.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0011447155848145,302.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0054300380870699,284.8739929199219,284.95001220703125,295.17999267578125,289.3529968261719,300.2724914550781,302.7875671386719,285.1060791015625,1.0,0.1336028277873993,0.0,0.050000000745058,1.0,1.0,-0.1252110600471496,1.425877690053312e-05,0.1251968145370483,-0.0413733981549739,5.551115123125783e-17,5.551115123125783e-17,0.0,27.26811790466309,25.0,1516.6776123046875,0.0,5.972270488739014,0.0,283.14727783203125,286.3869323730469,292.08087158203125,292.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18200.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1996891349554062,1.0,0.0,0.0,0.000469558086479,0.4488504528999328,8.904215038907369e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.0107765197753906,0.0,17.406742095947266,1895.4371337890625,0.0,0.0,0.2331180274486541,1.0,0.0,3.0,1.0,0.0
18132180,302.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0010739722056314,302.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0011309457477182,302.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.7399871945381165,0.1318807899951934,0.0934812948107719,302.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.001130944234319,302.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0053647123277187,285.17047119140625,284.95001220703125,295.1433410644531,289.3512268066406,300.288330078125,302.8009338378906,285.4778137207031,1.0,0.1326752305030822,0.0,0.050000000745058,1.0,1.0,-0.1226191744208335,1.393467391608283e-05,0.1226052418351173,-0.0402176640927791,0.176727682352066,0.176727682352066,0.0,26.907733917236328,25.0,2598.869384765625,0.0,5.769134044647217,0.0,283.1496887207031,288.2456359863281,291.9107666015625,292.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,16784.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1016358137130737,1.0,0.0,0.0,0.2213359773159027,0.5946588516235352,4.5027639394845664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.461669921875,0.0,23.156639099121094,1895.4371337890625,0.0,0.0,0.2415010184049606,1.0,0.0,3.0,1.0,0.0
18132240,302.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0010739722056314,302.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0011309457477182,302.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.7399871945381165,0.1318807899951934,0.0934812948107719,302.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.001130944234319,302.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0053647123277187,285.17047119140625,284.95001220703125,295.1433410644531,289.3512268066406,300.288330078125,302.8009338378906,285.4778137207031,1.0,0.1326752305030822,0.0,0.050000000745058,1.0,1.0,-0.1226191744208335,1.393467391608283e-05,0.1226052418351173,-0.0402176640927791,0.176727682352066,0.176727682352066,0.0,26.907733917236328,25.0,2598.869384765625,0.0,5.769134044647217,0.0,283.1496887207031,288.2456359863281,291.9107666015625,292.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,16784.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1016358137130737,1.0,0.0,0.0,0.2213359773159027,0.5946588516235352,4.5027639394845664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.461669921875,0.0,23.156639099121094,1895.4371337890625,0.0,0.0,0.2415010184049606,1.0,0.0,3.0,1.0,0.0
18132300,302.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0010682644788175,302.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0011249352246522,302.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.7384083867073059,0.13055320084095,0.0925727412104606,302.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0011249337112531,302.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0053362012840807,285.294189453125,284.95001220703125,295.125,289.35040283203125,300.2957458496094,302.8075256347656,285.1903076171875,1.0,0.1322679966688156,0.0,0.050000000745058,1.0,1.0,-0.1214734017848968,1.3791326637146994e-05,0.1214596107602119,-0.0397050678730011,0.3569344580173492,0.3569344580173492,0.0,26.750394821166992,25.0,3833.19189453125,0.0,5.68083381652832,0.0,283.1499938964844,286.9638671875,292.0960998535156,292.4103088378906,293.1499938964844,293.1499938964844,283.1499938964844,15821.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0845225155353546,1.0,0.0,0.0,0.4393656551837921,0.6916515231132507,1.2880884803223582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.874755859375,0.0,28.039587020874023,1895.4371337890625,0.0,0.0,0.2510805130004883,1.0,0.0,3.0,1.0,0.0
18132360,302.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.001063194591552,302.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0011195963015779,302.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.7364590167999268,0.1289309114217758,0.0915494486689567,302.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0011195949045941,302.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0053108762949705,285.2314453125,284.95001220703125,295.1066589355469,289.3496398925781,300.3021850585937,302.8135986328125,284.6476135253906,1.0,0.1318931728601455,0.0,0.050000000745058,1.0,1.0,-0.1201961711049079,1.3634063179779332e-05,0.1201825365424156,-0.039162740111351,0.425139456987381,0.425139456987381,0.0,26.60922622680664,25.0,4014.19970703125,0.0,5.590175151824951,0.0,283.1499938964844,285.2947692871094,292.36346435546875,292.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,15742.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0994912087917327,1.0,0.0,0.0,0.6553331017494202,0.7040708661079407,2.8656138795213337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.87158203125,0.0,31.32901382446289,1895.4371337890625,0.0,0.0,0.2613954246044159,1.0,0.0,3.0,1.0,0.0
18132420,302.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0010586464777588,302.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0011148068588227,302.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.7336801290512085,0.1268495619297027,0.0902252942323684,302.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0011148055782541,302.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0052881576120853,284.9564514160156,284.95001220703125,295.08758544921875,289.348876953125,300.30731201171875,302.8187255859375,284.1943359375,1.0,0.1315333992242813,0.0,0.050000000745058,1.0,1.0,-0.1185629740357399,1.3436962035484612e-05,0.1185495406389236,-0.0385151877999305,0.295618325471878,0.295618325471878,0.0,26.47990798950196,25.0,3098.884033203125,0.0,5.485552787780762,0.0,283.1499938964844,284.6555480957031,292.5391540527344,292.7947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18876.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1291652768850326,1.0,0.0,0.0,0.5347346663475037,0.5354416966438293,1.907964097824788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.14892578125,0.0,25.150989532470703,1895.4371337890625,0.0,0.0,0.256696492433548,1.0,0.0,3.0,1.0,0.0
18132480,302.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0010550084989517,302.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0011109757469967,302.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616638183594,0.7305380702018738,0.1247554421424865,0.0888106748461723,302.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0011109745828434,302.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0052699851803481,284.634033203125,284.95001220703125,295.07000732421875,289.3481750488281,300.310546875,302.822265625,284.0307922363281,1.0,0.1312252581119537,0.0,0.050000000745058,1.0,1.0,-0.1168300732970237,1.3230489457782824e-05,0.1168168410658836,-0.0378582514822483,0.0309308115392923,0.0309308115392923,0.0,26.37410926818848,25.0,1981.27880859375,0.0,5.381674289703369,0.0,283.1499938964844,284.6907958984375,292.553955078125,292.7393798828125,293.1499938964844,293.1499938964844,283.1499938964844,20500.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1506098061800003,1.0,0.0,0.0,0.2263913452625274,0.3458152413368225,4.622790594766002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,622.7283325195312,0.0,15.528807640075684,1895.4371337890625,0.0,0.0,0.2440523505210876,1.0,0.0,3.0,1.0,0.0
18132540,302.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0010484654922038,302.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0011040854733437,302.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553649902344,0.7238348722457886,0.1207829117774963,0.0859072282910347,302.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0011040845420211,302.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0052373018115758,284.22760009765625,284.95001220703125,295.0333251953125,289.3467712402344,300.3144226074219,302.827880859375,284.2391052246094,1.0,0.1306502223014831,0.0,0.050000000745058,1.0,1.0,-0.1132822334766388,1.281082586501725e-05,0.1132694259285926,-0.0365457683801651,5.551115123125783e-17,5.551115123125783e-17,0.0,26.181371688842773,25.0,1417.0008544921875,0.0,5.175870895385742,0.0,283.1493530273437,284.8835754394531,292.3010559082031,292.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18844.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1463653445243835,1.0,0.0,0.0,2.3292079276870936e-05,0.390464574098587,4.4168683467626934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.419083118438721,0.0,15.517436027526855,1895.4371337890625,0.0,0.0,0.2332148402929306,1.0,0.0,3.0,1.0,0.0
18132600,302.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0010484654922038,302.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0011040854733437,302.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553649902344,0.7238348722457886,0.1207829117774963,0.0859072282910347,302.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0011040845420211,302.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0052373018115758,284.22760009765625,284.95001220703125,295.0333251953125,289.3467712402344,300.3144226074219,302.827880859375,284.2391052246094,1.0,0.1306502223014831,0.0,0.050000000745058,1.0,1.0,-0.1132822334766388,1.281082586501725e-05,0.1132694259285926,-0.0365457683801651,5.551115123125783e-17,5.551115123125783e-17,0.0,26.181371688842773,25.0,1417.0008544921875,0.0,5.175870895385742,0.0,283.1493530273437,284.8835754394531,292.3010559082031,292.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18844.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1463653445243835,1.0,0.0,0.0,2.3292079276870936e-05,0.390464574098587,4.4168683467626934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.419083118438721,0.0,15.517436027526855,1895.4371337890625,0.0,0.0,0.2332148402929306,1.0,0.0,3.0,1.0,0.0
18132660,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0010426777880638,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,0.0010979906655848,302.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.7184668779373169,0.1177882701158523,0.0836417600512504,302.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.0010979897342622,302.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0052083907648921,284.3226318359375,284.95001220703125,294.9966735839844,289.3453674316406,300.31640625,302.8334350585937,284.7236633300781,1.0,0.130157321691513,0.0,0.050000000745058,1.0,1.0,-0.1105073243379592,1.2483182217692956e-05,0.1104948446154594,-0.0355231054127216,5.551115123125783e-17,5.551115123125783e-17,0.0,26.01272773742676,25.0,1298.4222412109375,0.0,5.013458251953125,0.0,283.1492004394531,284.8835754394531,291.9691772460937,292.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18033.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0703094899654388,1.0,0.0,0.0,1.6043752111727372e-05,0.4547931849956512,3.042370771543651e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1432101428508758,0.0,17.498022079467773,1895.4371337890625,0.0,0.0,0.2325922697782516,1.0,0.0,3.0,1.0,0.0
18132720,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0010426777880638,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,0.0010979906655848,302.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.7184668779373169,0.1177882701158523,0.0836417600512504,302.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.0010979897342622,302.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0052083907648921,284.3226318359375,284.95001220703125,294.9966735839844,289.3453674316406,300.31640625,302.8334350585937,284.7236633300781,1.0,0.130157321691513,0.0,0.050000000745058,1.0,1.0,-0.1105073243379592,1.2483182217692956e-05,0.1104948446154594,-0.0355231054127216,5.551115123125783e-17,5.551115123125783e-17,0.0,26.01272773742676,25.0,1298.4222412109375,0.0,5.013458251953125,0.0,283.1492004394531,284.8835754394531,291.9691772460937,292.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18033.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0703094899654388,1.0,0.0,0.0,1.6043752111727372e-05,0.4547931849956512,3.042370771543651e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1432101428508758,0.0,17.498022079467773,1895.4371337890625,0.0,0.0,0.2325922697782516,1.0,0.0,3.0,1.0,0.0
18132780,302.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.00103756331373,302.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,0.0010926048271358,302.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.714280366897583,0.115477941930294,0.0819216445088386,302.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0010926040122285,302.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0051828431896865,284.71099853515625,284.95001220703125,294.9599914550781,289.34393310546875,300.3165283203125,302.8392944335937,285.2807006835937,1.0,0.1297361999750137,0.0,0.050000000745058,1.0,1.0,-0.1083934381604194,1.2234315363457426e-05,0.1083812043070793,-0.0347508266568183,5.551115123125783e-17,5.551115123125783e-17,0.0,25.86539649963379,25.0,1199.548583984375,0.0,4.887494087219238,0.0,283.1490478515625,284.88360595703125,291.6753234863281,291.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,17889.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5887717381701805e-05,0.4818962514400482,3.012781810054349e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474635750055313,0.0,18.48752784729004,1895.4371337890625,0.0,0.0,0.2335224002599716,1.0,0.0,3.0,1.0,0.0
18132840,302.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.00103756331373,302.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,0.0010926048271358,302.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.714280366897583,0.115477941930294,0.0819216445088386,302.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0010926040122285,302.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0051828431896865,284.71099853515625,284.95001220703125,294.9599914550781,289.34393310546875,300.3165283203125,302.8392944335937,285.2807006835937,1.0,0.1297361999750137,0.0,0.050000000745058,1.0,1.0,-0.1083934381604194,1.2234315363457426e-05,0.1083812043070793,-0.0347508266568183,5.551115123125783e-17,5.551115123125783e-17,0.0,25.86539649963379,25.0,1199.548583984375,0.0,4.887494087219238,0.0,283.1490478515625,284.88360595703125,291.6753234863281,291.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,17889.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5887717381701805e-05,0.4818962514400482,3.012781810054349e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474635750055313,0.0,18.48752784729004,1895.4371337890625,0.0,0.0,0.2335224002599716,1.0,0.0,3.0,1.0,0.0
18132900,302.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0010352750541642,302.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0010901950299739,302.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.7124410271644592,0.114476129412651,0.0811884552240371,302.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.001090194331482,302.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0051714126020669,284.95672607421875,284.95001220703125,294.9416809082031,289.3431701660156,300.3160400390625,302.8424987792969,285.5645751953125,1.0,0.1295493990182876,0.0,0.050000000745058,1.0,1.0,-0.1074913442134857,1.2128593880333938e-05,0.1074792146682739,-0.0344264581799507,5.551115123125783e-17,5.551115123125783e-17,0.0,25.799659729003903,25.0,1159.943603515625,0.0,4.833582878112793,0.0,283.14898681640625,284.8836364746094,291.5414733886719,291.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,17892.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.589001294632908e-05,0.4887603223323822,3.013217117226602e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1606479287147522,0.0,18.77720069885254,1895.4371337890625,0.0,0.0,0.2339766174554824,1.0,0.0,3.0,1.0,0.0
18132960,302.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0010331654921174,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.0010879735928028,302.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.7106973528862,0.1135429665446281,0.0805110037326812,302.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0010879728943109,302.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0051608751527965,285.2187194824219,284.95001220703125,294.92333984375,289.3423767089844,300.3150939941406,302.8458251953125,285.8502197265625,1.0,0.1293768733739853,0.0,0.050000000745058,1.0,1.0,-0.1066578850150108,1.2031364349240905e-05,0.1066458523273468,-0.0341317951679229,5.551115123125783e-17,5.551115123125783e-17,0.0,25.7390079498291,25.0,1122.427001953125,0.0,4.78399133682251,0.0,283.14892578125,284.8836669921875,291.4156494140625,291.4819641113281,293.1499938964844,293.1499938964844,283.1499938964844,17908.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5904830434010364e-05,0.4931125938892364,3.0160270982071413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1727409362792968,0.0,18.97663116455078,1895.4371337890625,0.0,0.0,0.2343460470438003,1.0,0.0,3.0,1.0,0.0
