time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,302.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0010294442763552,302.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0010840549366548,302.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.7073787450790405,0.1118280962109565,0.0792753994464874,302.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0010840543545782,302.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0051422868855297,285.7640380859375,284.95001220703125,294.8866577148437,289.3406982421875,300.311767578125,302.8526916503906,286.409912109375,1.0,0.1290696114301681,0.0,0.050000000745058,1.0,1.0,-0.1051389649510383,1.185568362416234e-05,0.105127103626728,-0.0336119495332241,0.0088467523455619,0.0088467523455619,0.0,25.631616592407227,25.0,1059.220458984375,0.0,4.694675445556641,0.0,283.1488037109375,284.9754638671875,291.1858215332031,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17807.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0114730019122362,0.507330596446991,2.175983976338003e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.66576766967773,0.0,19.51868438720703,1895.4371337890625,0.0,0.0,0.2352701276540756,1.0,0.0,3.0,1.0,0.0
18133080,302.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0010294442763552,302.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0010840549366548,302.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.7073787450790405,0.1118280962109565,0.0792753994464874,302.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0010840543545782,302.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0051422868855297,285.7640380859375,284.95001220703125,294.8866577148437,289.3406982421875,300.311767578125,302.8526916503906,286.409912109375,1.0,0.1290696114301681,0.0,0.050000000745058,1.0,1.0,-0.1051389649510383,1.185568362416234e-05,0.105127103626728,-0.0336119495332241,0.0088467523455619,0.0088467523455619,0.0,25.631616592407227,25.0,1059.220458984375,0.0,4.694675445556641,0.0,283.1488037109375,284.9754638671875,291.1858215332031,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17807.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0114730019122362,0.507330596446991,2.175983976338003e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.66576766967773,0.0,19.51868438720703,1895.4371337890625,0.0,0.0,0.2352701276540756,1.0,0.0,3.0,1.0,0.0
18133140,302.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.001026403508149,302.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0010808528168126,302.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.703920304775238,0.10989411175251,0.0780524984002113,302.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.001080852234736,302.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0051270979456603,286.0755615234375,284.95001220703125,294.8500061035156,289.3388061523437,300.3061828613281,302.8592224121094,285.0353088378906,1.0,0.1288059651851654,0.0,0.050000000745058,1.0,1.0,-0.1036419123411178,1.1684690434776712e-05,0.1036302298307418,-0.0331241823732852,0.9101734161376952,0.9101734161376952,0.0,25.542280197143555,25.0,5762.85986328125,0.0,4.610169410705566,0.0,283.1499938964844,284.9622802734375,292.0519714355469,292.580322265625,293.1499938964844,293.1499938964844,283.1499938964844,5070.58349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2293481826782229,1.2380362749099731,1.008424064252722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.9384765625,0.0,61.68925857543945,1895.4371337890625,0.0,0.0,0.3180471658706665,1.0,0.0,3.0,1.0,0.0
18133200,302.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.001026403508149,302.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0010808528168126,302.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.703920304775238,0.10989411175251,0.0780524984002113,302.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.001080852234736,302.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0051270979456603,286.0755615234375,284.95001220703125,294.8500061035156,289.3388061523437,300.3061828613281,302.8592224121094,285.0353088378906,1.0,0.1288059651851654,0.0,0.050000000745058,1.0,1.0,-0.1036419123411178,1.1684690434776712e-05,0.1036302298307418,-0.0331241823732852,0.9101734161376952,0.9101734161376952,0.0,25.542280197143555,25.0,5762.85986328125,0.0,4.610169410705566,0.0,283.1499938964844,284.9622802734375,292.0519714355469,292.580322265625,293.1499938964844,293.1499938964844,283.1499938964844,5070.58349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2293481826782229,1.2380362749099731,1.008424064252722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.9384765625,0.0,61.68925857543945,1895.4371337890625,0.0,0.0,0.3180471658706665,1.0,0.0,3.0,1.0,0.0
18133260,302.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0010248488979414,302.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0010792155517265,302.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.6962782740592957,0.1058836504817009,0.0756213068962097,302.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0010792152024805,302.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0051193321123719,285.11993408203125,284.95001220703125,294.8148498535156,289.3385925292969,300.2958374023437,302.8614196777344,283.6496276855469,1.0,0.1285710036754608,0.0,0.050000000745058,1.0,1.0,-0.1007094010710716,1.1351621651556345e-05,0.1006980463862419,-0.0321887843310833,0.7537143230438232,0.7537143230438232,0.0,25.48447608947754,25.0,2978.739990234375,0.0,4.466224670410156,0.0,283.1499938964844,283.6300964355469,292.5724182128906,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,8678.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.048913724720478,1.0,0.0,0.0,1.632191181182861,1.6321969032287598,1.7776058314211698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.693359375,0.0,142.04718017578125,1895.4371337890625,0.0,0.0,0.4118964672088623,1.0,0.0,3.0,1.0,0.0
18133320,302.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0010248488979414,302.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0010792155517265,302.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.6962782740592957,0.1058836504817009,0.0756213068962097,302.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0010792152024805,302.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0051193321123719,285.11993408203125,284.95001220703125,294.8148498535156,289.3385925292969,300.2958374023437,302.8614196777344,283.6496276855469,1.0,0.1285710036754608,0.0,0.050000000745058,1.0,1.0,-0.1007094010710716,1.1351621651556345e-05,0.1006980463862419,-0.0321887843310833,0.7537143230438232,0.7537143230438232,0.0,25.48447608947754,25.0,2978.739990234375,0.0,4.466224670410156,0.0,283.1499938964844,283.6300964355469,292.5724182128906,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,8678.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.048913724720478,1.0,0.0,0.0,1.632191181182861,1.6321969032287598,1.7776058314211698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.693359375,0.0,142.04718017578125,1895.4371337890625,0.0,0.0,0.4118964672088623,1.0,0.0,3.0,1.0,0.0
18133380,302.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0010243104770779,302.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0010786486091092,302.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85821533203125,0.688800573348999,0.1026681438088417,0.0733414441347122,302.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0010786481434479,302.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0051166424527764,284.3229064941406,284.95001220703125,294.7909851074219,289.3406982421875,300.2862854003906,302.8599548339844,283.4207763671875,1.0,0.1284108906984329,0.0,0.050000000745058,1.0,1.0,-0.0979683026671409,1.1040713616239373e-05,0.0979572609066963,-0.0313169881701469,0.1000000014901161,0.1000000014901161,0.0,25.45482063293457,25.0,1587.02978515625,0.0,4.3364973068237305,0.0,283.1499938964844,283.7108154296875,292.5588684082031,292.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,34359.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.082911267876625,1.0,0.0,0.0,0.4637682437896728,0.4641876518726349,1.4351440924542658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,378.5376892089844,0.0,35.741397857666016,1895.4371337890625,0.0,0.0,0.3121435344219208,1.0,0.0,3.0,1.0,0.0
18133440,302.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0010241097770631,302.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0010784371988847,302.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7176208496094,0.6861655116081238,0.1015977635979652,0.0725490599870681,302.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0010784368496388,302.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0051156403496861,284.1038513183594,284.95001220703125,294.7825927734375,289.3419494628906,300.2828063964844,302.8592529296875,283.4261779785156,1.0,0.1283545196056366,0.0,0.050000000745058,1.0,1.0,-0.0970154777169227,1.0932701115962118e-05,0.0970045402646064,-0.0310141444206237,5.551115123125783e-17,5.551115123125783e-17,0.0,25.444150924682617,25.0,1255.1983642578125,0.0,4.291460990905762,0.0,283.1499938964844,283.8744812011719,292.4986877441406,292.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,30620.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0869316756725311,1.0,0.0,0.0,0.1959516853094101,0.3382945358753204,3.919994551182526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,282.8437805175781,0.0,22.09491539001465,1895.4371337890625,0.0,0.0,0.2890667915344238,1.0,0.0,3.0,1.0,0.0
18133500,302.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0010236845118924,302.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0010779893491417,302.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.58251953125,0.6816709637641907,0.0998075678944587,0.0712059885263443,302.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0010779889998957,302.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0051135160028934,283.8182373046875,284.95001220703125,294.7674865722656,289.3448791503906,300.2767944335937,302.8581237792969,283.5060729980469,1.0,0.128253623843193,0.0,0.050000000745058,1.0,1.0,-0.0953996181488037,1.074958527169656e-05,0.0953888669610023,-0.0305006206035614,5.551115123125783e-17,5.551115123125783e-17,0.0,25.423791885375977,25.0,1143.0675048828125,0.0,4.214859008789063,0.0,283.1499938964844,283.9889221191406,292.3522644042969,292.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,25200.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0805768892168998,1.0,0.0,0.0,4.682711369241588e-05,0.3563076257705688,8.879807696440811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.100839614868164,0.0,18.73635673522949,1895.4371337890625,0.0,0.0,0.2624761760234833,1.0,0.0,3.0,1.0,0.0
18133560,302.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0010231899796053,302.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0010774686234071,302.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5696105957031,0.6777445673942566,0.0982568711042404,0.0700384601950645,302.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0010774682741612,302.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0051110456697642,283.6747131347656,284.95001220703125,294.7530212402344,289.3486022949219,300.2713928222656,302.85748291015625,283.6416015625,1.0,0.1281579881906509,0.0,0.050000000745058,1.0,1.0,-0.0939937382936477,1.059031274053268e-05,0.0939831510186195,-0.0300537720322608,5.551115123125783e-17,5.551115123125783e-17,0.0,25.402761459350582,25.0,1139.27587890625,0.0,4.147834777832031,0.0,283.1498718261719,283.9889221191406,292.1814880371094,292.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,21912.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0549941956996917,1.0,0.0,0.0,1.9081891878158785e-05,0.4012069702148437,3.618492224605197e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.496315548545681e-05,0.0,18.49180603027344,1895.4371337890625,0.0,0.0,0.2492054998874664,1.0,0.0,3.0,1.0,0.0
18133620,302.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0010225365404039,302.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,0.0010767804924398,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.66015625,0.6736845970153809,0.0966460257768631,0.068834476172924,302.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0010767801431939,302.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0051077818498015,283.64654541015625,284.95001220703125,294.73651123046875,289.3541259765625,300.26580810546875,302.8574523925781,283.8509216308594,1.0,0.1280501931905746,0.0,0.050000000745058,1.0,1.0,-0.0925425887107849,1.042594976752298e-05,0.0925321578979492,-0.0295923873782157,5.551115123125783e-17,5.551115123125783e-17,0.0,25.377243041992188,25.0,1119.0037841796875,0.0,4.078216552734375,0.0,283.1497497558594,283.9889221191406,291.9861145019531,292.0713806152344,293.1499938964844,293.1499938964844,283.1499938964844,19884.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0022974833846092,1.0,0.0,0.0,1.766104469425045e-05,0.4358888268470764,3.3490571427208253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0748701244592666,0.0,18.371143341064453,1895.4371337890625,0.0,0.0,0.2410588562488556,1.0,0.0,3.0,1.0,0.0
18133680,302.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,0.0010220858966931,302.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,0.0010763058671727,302.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7626647949219,0.6712799072265625,0.0956842824816703,0.0681224539875984,302.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,0.0010763056343421,302.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,0.0051055303774774,283.6900329589844,284.95001220703125,294.7259826660156,289.3583984375,300.2625427246094,302.8578186035156,284.0096130371094,1.0,0.1279823333024978,0.0,0.050000000745058,1.0,1.0,-0.0916837677359581,1.0328691132599488e-05,0.0916734337806701,-0.0293192323297262,5.551115123125783e-17,5.551115123125783e-17,0.0,25.36043739318848,25.0,1106.0037841796875,0.0,4.036837100982666,0.0,283.1496887207031,283.98895263671875,291.8638610839844,291.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,19136.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.699547101452481e-05,0.4521946609020233,3.2228446257207e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0850018635392189,0.0,18.41282081604004,1895.4371337890625,0.0,0.0,0.2381889820098877,1.0,0.0,3.0,1.0,0.0
18133740,302.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,0.0010209759930148,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,0.0010751370573416,302.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11328125,0.6660283803939819,0.0935624912381172,0.0665698647499084,302.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,0.0010751368245109,302.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,0.0050999862141907,283.9434509277344,284.95001220703125,294.70123291015625,289.3711242675781,300.2557373046875,302.8599548339844,284.45233154296875,1.0,0.1278262138366699,0.0,0.050000000745058,1.0,1.0,-0.0898098275065422,1.0116513294633478e-05,0.0897997096180915,-0.0287229511886835,5.551115123125783e-17,5.551115123125783e-17,0.0,25.320396423339844,25.0,1060.30517578125,0.0,3.9462757110595694,0.0,283.1495666503906,283.989013671875,291.5845947265625,291.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18282.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.62363940034993e-05,0.4778274595737457,3.0789013374422933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1156077459454536,0.0,18.70239448547364,1895.4371337890625,0.0,0.0,0.2353240698575973,1.0,0.0,3.0,1.0,0.0
18133800,302.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,0.0010209759930148,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,0.0010751370573416,302.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11328125,0.6660283803939819,0.0935624912381172,0.0665698647499084,302.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,0.0010751368245109,302.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,0.0050999862141907,283.9434509277344,284.95001220703125,294.70123291015625,289.3711242675781,300.2557373046875,302.8599548339844,284.45233154296875,1.0,0.1278262138366699,0.0,0.050000000745058,1.0,1.0,-0.0898098275065422,1.0116513294633478e-05,0.0897997096180915,-0.0287229511886835,5.551115123125783e-17,5.551115123125783e-17,0.0,25.320396423339844,25.0,1060.30517578125,0.0,3.9462757110595694,0.0,283.1495666503906,283.989013671875,291.5845947265625,291.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18282.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.62363940034993e-05,0.4778274595737457,3.0789013374422933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1156077459454536,0.0,18.70239448547364,1895.4371337890625,0.0,0.0,0.2353240698575973,1.0,0.0,3.0,1.0,0.0
18133860,302.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,0.0010199546813964,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359802246094,0.0,0.0,0.0010740614961832,302.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.6615176796913147,0.0917228385806083,0.0652392506599426,302.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,0.0010740613797679,302.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,0.0050948844291269,284.3202209472656,284.95001220703125,294.6785583496094,289.3865661621094,300.25018310546875,302.8631591796875,284.9310913085937,1.0,0.1276879012584686,0.0,0.050000000745058,1.0,1.0,-0.0882031396031379,9.934985428117216e-06,0.0881932005286216,-0.0282155182212591,5.551115123125783e-17,5.551115123125783e-17,0.0,25.284177780151367,25.0,999.1044311523438,0.0,3.868627786636353,0.0,283.1494140625,283.98907470703125,291.3395080566406,291.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18040.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6021587725845166e-05,0.4903010725975036,3.0381675907714693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141862541437149,0.0,18.990686416625977,1895.4371337890625,0.0,0.0,0.2348533719778061,1.0,0.0,3.0,1.0,0.0
18133920,302.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,0.0010199546813964,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359802246094,0.0,0.0,0.0010740614961832,302.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.6615176796913147,0.0917228385806083,0.0652392506599426,302.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,0.0010740613797679,302.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,0.0050948844291269,284.3202209472656,284.95001220703125,294.6785583496094,289.3865661621094,300.25018310546875,302.8631591796875,284.9310913085937,1.0,0.1276879012584686,0.0,0.050000000745058,1.0,1.0,-0.0882031396031379,9.934985428117216e-06,0.0881932005286216,-0.0282155182212591,5.551115123125783e-17,5.551115123125783e-17,0.0,25.284177780151367,25.0,999.1044311523438,0.0,3.868627786636353,0.0,283.1494140625,283.98907470703125,291.3395080566406,291.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18040.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6021587725845166e-05,0.4903010725975036,3.0381675907714693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141862541437149,0.0,18.990686416625977,1895.4371337890625,0.0,0.0,0.2348533719778061,1.0,0.0,3.0,1.0,0.0
18133980,302.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0010190573520958,302.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.001073116553016,302.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.657498836517334,0.0900758430361747,0.0640564411878585,302.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0010731164366006,302.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0050904024392366,284.75830078125,284.95001220703125,294.6578369140625,289.4045715332031,300.2445068359375,302.8670349121094,285.4211120605469,1.0,0.1275652647018432,0.0,0.050000000745058,1.0,1.0,-0.0867750197649002,9.775621037988458e-06,0.086765244603157,-0.0277872495353221,5.551115123125783e-17,5.551115123125783e-17,0.0,25.252073287963867,25.0,938.5005493164062,0.0,3.799849033355713,0.0,283.1492919921875,283.9891662597656,291.12451171875,291.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974484995240346e-05,0.495997816324234,3.029235662223989e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640039533376693,0.0,19.1777286529541,1895.4371337890625,0.0,0.0,0.2349448502063751,1.0,0.0,3.0,1.0,0.0
18134040,302.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0010190573520958,302.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.001073116553016,302.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.657498836517334,0.0900758430361747,0.0640564411878585,302.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0010731164366006,302.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0050904024392366,284.75830078125,284.95001220703125,294.6578369140625,289.4045715332031,300.2445068359375,302.8670349121094,285.4211120605469,1.0,0.1275652647018432,0.0,0.050000000745058,1.0,1.0,-0.0867750197649002,9.775621037988458e-06,0.086765244603157,-0.0277872495353221,5.551115123125783e-17,5.551115123125783e-17,0.0,25.252073287963867,25.0,938.5005493164062,0.0,3.799849033355713,0.0,283.1492919921875,283.9891662597656,291.12451171875,291.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974484995240346e-05,0.495997816324234,3.029235662223989e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640039533376693,0.0,19.1777286529541,1895.4371337890625,0.0,0.0,0.2349448502063751,1.0,0.0,3.0,1.0,0.0
18134100,302.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0010186579311266,302.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0010726960608735,302.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.6556286811828613,0.0893080160021781,0.0635069385170936,302.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0010726958280429,302.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0050884070806205,284.989013671875,284.95001220703125,294.6481018066406,289.4144287109375,300.2410583496094,302.8690795898437,285.6676940917969,1.0,0.127509206533432,0.0,0.050000000745058,1.0,1.0,-0.086111731827259,9.70273140410427e-06,0.0861020311713218,-0.0276013873517513,5.551115123125783e-17,5.551115123125783e-17,0.0,25.23751640319824,25.0,912.7835083007812,0.0,3.768028497695923,0.0,283.1492004394531,283.9891967773437,291.02716064453125,291.0784912109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970868844306096e-05,0.4974810183048248,3.028549904349892e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1736811697483062,0.0,19.236268997192383,1895.4371337890625,0.0,0.0,0.2350202649831771,1.0,0.0,3.0,1.0,0.0
18134160,302.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0010182906407862,302.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0010723092127591,302.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.6538366675376892,0.0885719954967498,0.0629809275269508,302.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0010723090963438,302.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0050865728408098,285.22393798828125,284.95001220703125,294.6387939453125,289.4248962402344,300.2370300292969,302.8711853027344,285.9123840332031,1.0,0.127456322312355,0.0,0.050000000745058,1.0,1.0,-0.0854769423604011,9.633818990550935e-06,0.0854673087596893,-0.0274333301931619,5.551115123125783e-17,5.551115123125783e-17,0.0,25.223901748657227,25.0,885.394775390625,0.0,3.737663507461548,0.0,283.1491394042969,283.9892578125,290.93609619140625,290.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17983.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971605535014533e-05,0.4984383583068847,3.0286894953796e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1825440973043441,0.0,19.277597427368164,1895.4371337890625,0.0,0.0,0.2350871562957763,1.0,0.0,3.0,1.0,0.0
18134220,302.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0010176713112741,302.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0010716570541262,302.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.650593101978302,0.0872383043169975,0.0620300509035587,302.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0010716568212956,302.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0050834789872169,285.6777038574219,284.95001220703125,294.6219787597656,289.44635009765625,300.2274169921875,302.875244140625,286.3680114746094,1.0,0.1273631751537323,0.0,0.050000000745058,1.0,1.0,-0.0843298509716987,9.511471034784336e-06,0.084320344030857,-0.0271549634635448,5.551115123125783e-17,5.551115123125783e-17,0.0,25.20026588439941,25.0,830.6763916015625,0.0,3.683034658432007,0.0,283.1490173339844,283.9893493652344,290.7777709960937,290.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,17989.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976398572092876e-05,0.4994097352027893,3.0295983278506855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1975418925285339,0.0,19.32421875,1895.4371337890625,0.0,0.0,0.2351789474487304,1.0,0.0,3.0,1.0,0.0
18134280,302.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0010176463983953,302.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0010716308606788,302.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.6504548788070679,0.08718141913414,0.0619895718991756,302.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0010716306278482,302.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0050833546556532,285.6977233886719,284.95001220703125,294.6212463378906,289.4473571777344,300.2269287109375,302.8754272460937,286.3876647949219,1.0,0.1273593008518219,0.0,0.050000000745058,1.0,1.0,-0.0842810347676277,9.506326023256406e-06,0.084271527826786,-0.0271438341587781,5.551115123125783e-17,5.551115123125783e-17,0.0,25.199295043945312,25.0,828.2200317382812,0.0,3.680717468261719,0.0,283.1490173339844,283.9893798828125,290.771240234375,290.813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17989.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976622307789512e-05,0.4994346797466278,3.029640882785956e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1981494575738906,0.0,19.325532913208008,1895.4371337890625,0.0,0.0,0.2351818978786468,1.0,0.0,3.0,1.0,0.0
18134340,302.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0010171136818826,302.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0010710698552429,302.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.6472975611686707,0.0858824327588081,0.0610655024647712,302.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0010710697388276,302.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0050806934013962,286.1667785644531,284.95001220703125,294.60504150390625,289.4717712402344,300.2142639160156,302.8796691894531,286.81072998046875,1.0,0.127272680401802,0.0,0.050000000745058,1.0,1.0,-0.0831669643521308,9.390301784151234e-06,0.0831575691699981,-0.0269060563296079,0.2373431026935577,0.2373431026935577,0.0,25.17790031433105,25.0,1807.648193359375,0.0,3.628009557723999,0.0,283.1495056152344,288.5247497558594,290.6558837890625,290.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,16233.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2007527947425842,0.6521281599998474,4.027880695645081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.578857421875,0.0,24.866588592529297,1895.4371337890625,0.0,0.0,0.2424852550029754,1.0,0.0,3.0,1.0,0.0
18134400,302.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0010171136818826,302.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0010710698552429,302.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.6472975611686707,0.0858824327588081,0.0610655024647712,302.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0010710697388276,302.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0050806934013962,286.1667785644531,284.95001220703125,294.60504150390625,289.4717712402344,300.2142639160156,302.8796691894531,286.81072998046875,1.0,0.127272680401802,0.0,0.050000000745058,1.0,1.0,-0.0831669643521308,9.390301784151234e-06,0.0831575691699981,-0.0269060563296079,0.2373431026935577,0.2373431026935577,0.0,25.17790031433105,25.0,1807.648193359375,0.0,3.628009557723999,0.0,283.1495056152344,288.5247497558594,290.6558837890625,290.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,16233.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2007527947425842,0.6521281599998474,4.027880695645081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.578857421875,0.0,24.866588592529297,1895.4371337890625,0.0,0.0,0.2424852550029754,1.0,0.0,3.0,1.0,0.0
18134460,302.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0010168482549488,302.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0010707903420552,302.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.6451998353004456,0.0849132016301155,0.0604539439082145,302.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0010707902256399,302.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0050793676637113,286.3563537597656,284.95001220703125,294.5950012207031,289.4887390136719,300.204345703125,302.8822631835937,285.38165283203125,1.0,0.1272206753492355,0.0,0.050000000745058,1.0,1.0,-0.0824305117130279,9.315158422396053e-06,0.0824211910367012,-0.0267669428139925,0.949999988079071,0.949999988079071,0.0,25.16592025756836,25.0,6349.45068359375,0.0,3.59353256225586,0.0,283.1499938964844,285.6242980957031,291.52020263671875,292.121337890625,293.1499938964844,293.1499938964844,283.1499938964844,4798.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1940499544143677,1.2187772989273071,9.513458820720189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.67724609375,0.0,57.68064880371094,1895.4371337890625,0.0,0.0,0.312202125787735,1.0,0.0,3.0,1.0,0.0
18134520,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0010168266016989,302.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0010707675246521,302.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.6436570286750793,0.0841034725308418,0.0600095205008983,302.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0010707674082368,302.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0050792596302926,286.23785400390625,284.95001220703125,294.58990478515625,289.4979248046875,300.1981506347656,302.88330078125,284.51739501953125,1.0,0.127194195985794,0.0,0.050000000745058,1.0,1.0,-0.081896997988224,9.259936632588506e-06,0.0818877443671226,-0.0266568567603826,1.0,1.0,0.0,25.161869049072266,25.0,4831.20361328125,0.0,3.569228172302246,0.0,283.1499938964844,284.2243347167969,291.9593505859375,292.34600830078125,293.1499938964844,293.1499938964844,283.1499938964844,4461.814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.403586506843567,1.4040589332580566,1.3145339039510873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.65576171875,0.0,84.74446105957031,1895.4371337890625,0.0,0.0,0.3553809523582458,1.0,0.0,3.0,1.0,0.0
18134580,302.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0010174290509894,302.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0010714018717408,302.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.6362658143043518,0.0807796940207481,0.057900745421648,302.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0010714017553254,302.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0050822687335312,285.2104797363281,284.95001220703125,294.5757141113281,289.5256042480469,300.1726379394531,302.8833923339844,283.4682312011719,1.0,0.1271157711744308,0.0,0.050000000745058,1.0,1.0,-0.079372338950634,8.995461030281149e-06,0.0793633460998535,-0.0260979179292917,0.8997725248336792,0.8997725248336792,0.0,25.161815643310547,25.0,2345.724365234375,0.0,3.4569966793060303,0.0,283.1499938964844,283.4861145019531,292.2874755859375,292.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,7909.88525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821855425834656,1.8218613862991333,2.214732290894972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,894.9453735351562,0.0,186.70071411132807,1895.4371337890625,0.0,0.0,0.4573988020420074,1.0,0.0,3.0,1.0,0.0
18134640,302.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0010174290509894,302.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0010714018717408,302.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.6362658143043518,0.0807796940207481,0.057900745421648,302.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0010714017553254,302.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0050822687335312,285.2104797363281,284.95001220703125,294.5757141113281,289.5256042480469,300.1726379394531,302.8833923339844,283.4682312011719,1.0,0.1271157711744308,0.0,0.050000000745058,1.0,1.0,-0.079372338950634,8.995461030281149e-06,0.0793633460998535,-0.0260979179292917,0.8997725248336792,0.8997725248336792,0.0,25.161815643310547,25.0,2345.724365234375,0.0,3.4569966793060303,0.0,283.1499938964844,283.4861145019531,292.2874755859375,292.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,7909.88525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821855425834656,1.8218613862991333,2.214732290894972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,894.9453735351562,0.0,186.70071411132807,1895.4371337890625,0.0,0.0,0.4573988020420074,1.0,0.0,3.0,1.0,0.0
18134700,302.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0010178587399423,302.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0010718543780967,302.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.020751953125,0.6319940090179443,0.0790802240371704,0.0566875748336315,302.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0010718542616814,302.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0050844149664044,284.6617431640625,284.95001220703125,294.56890869140625,289.5399780273437,300.1544189453125,302.8822326660156,283.327392578125,1.0,0.1270756125450134,0.0,0.050000000745058,1.0,1.0,-0.0779206976294517,8.84685323399026e-06,0.0779118537902832,-0.0258164927363395,0.52680504322052,0.52680504322052,0.0,25.16367149353028,25.0,1900.998046875,0.0,3.392791748046875,0.0,283.1499938964844,283.423583984375,292.2911376953125,292.4595642089844,293.1499938964844,293.1499938964844,283.1499938964844,23240.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6489840745925903,1.6489918231964111,1.814372012631793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,657.4423828125,0.0,195.09149169921875,1895.4371337890625,0.0,0.0,0.443343311548233,1.0,0.0,3.0,1.0,0.0
18134760,302.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.0010182375553995,302.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0010722532169893,302.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7104797363281,0.6279670000076294,0.0775372385978698,0.0555524267256259,302.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.001072253100574,302.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.005086307413876,284.2193908691406,284.95001220703125,294.5622253417969,289.5546264648437,300.1316833496094,302.8808288574219,283.2849426269531,1.0,0.127035453915596,0.0,0.050000000745058,1.0,1.0,-0.0765621811151504,8.713099305168726e-06,0.076553463935852,-0.0256151501089334,0.0578236281871795,0.0578236281871795,0.0,25.16426658630371,25.0,1162.553466796875,0.0,3.3325986862182617,0.0,283.1499938964844,283.57672119140625,292.239013671875,292.3664245605469,293.1499938964844,293.1499938964844,283.1499938964844,40213.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4221170544624328,0.4238630533218384,1.188938192342448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,259.3883056640625,0.0,37.34599304199219,1895.4371337890625,0.0,0.0,0.3282825648784637,1.0,0.0,3.0,1.0,0.0
18134820,302.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,0.0010186409344896,302.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.0010726780164986,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897766113281,0.6230529546737671,0.0757020264863967,0.0541910417377948,302.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,0.0010726780164986,302.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,0.0050883223302662,283.80792236328125,284.95001220703125,294.5533752441406,289.5750427246094,300.09234619140625,302.8791198730469,283.3315734863281,1.0,0.1269815862178802,0.0,0.050000000745058,1.0,1.0,-0.0749324113130569,8.563521987525746e-06,0.074923850595951,-0.0255008414387702,5.551115123125783e-17,5.551115123125783e-17,0.0,25.16255187988281,25.0,880.1770629882812,0.0,3.2601380348205566,0.0,283.1498107910156,283.77252197265625,292.0821838378906,292.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,28483.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002064315340248,0.3576485216617584,3.914553577122337e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.196651458740234,0.0,21.216182708740234,1895.4371337890625,0.0,0.0,0.2774199843406677,1.0,0.0,3.0,1.0,0.0
18134880,302.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0010187927400693,302.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,0.0010728378547355,302.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452514648437,0.6209445595741272,0.0749298557639122,0.0536197200417518,302.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0010728377383202,302.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0050890804268419,283.68316650390625,284.95001220703125,294.5492553710937,289.5848083496094,300.070068359375,302.87847900390625,283.37799072265625,1.0,0.1269567459821701,0.0,0.050000000745058,1.0,1.0,-0.0742482915520668,8.505633559252601e-06,0.0742397829890251,-0.025510199368,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1608829498291,25.0,863.278564453125,0.0,3.22962498664856,0.0,283.1495361328125,283.7544860839844,291.99151611328125,292.0708923339844,293.1499938964844,293.1499938964844,283.1499938964844,25411.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.585796573839616e-05,0.388862133026123,4.903436597730737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.475227640592493e-05,0.0,20.68454360961914,1895.4371337890625,0.0,0.0,0.2623251676559448,1.0,0.0,3.0,1.0,0.0
18134940,302.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.0010190312750637,302.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,0.001073089079,302.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4324645996094,0.6172714233398438,0.0736114159226417,0.0526504479348659,302.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.001073089079,302.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.0050902725197374,283.5452880859375,284.95001220703125,294.54168701171875,289.6033020019531,300.02154541015625,302.8776550292969,283.49395751953125,1.0,0.126911461353302,0.0,0.050000000745058,1.0,1.0,-0.0730874612927436,8.415768206759822e-06,0.0730790495872497,-0.0256240274757146,5.551115123125783e-17,5.551115123125783e-17,0.0,25.156721115112305,25.0,885.5924072265625,0.0,3.177722454071045,0.0,283.1494140625,283.7544860839844,291.8269958496094,291.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,21438.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9070987036684528e-05,0.42396080493927,3.616424380011725e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.456993727013469e-05,0.0,19.18726348876953,1895.4371337890625,0.0,0.0,0.2481363862752914,1.0,0.0,3.0,1.0,0.0
18135000,302.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0010191701585426,302.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,0.0010732352966442,302.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631042480469,0.6149348020553589,0.0727954357862472,0.052055075764656,302.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0010732352966442,302.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0050909658893942,283.509033203125,284.95001220703125,294.53662109375,289.61590576171875,299.9836120605469,302.8773498535156,283.5897216796875,1.0,0.1268818229436874,0.0,0.050000000745058,1.0,1.0,-0.0723743513226509,8.366404472326394e-06,0.0723659843206405,-0.0257623977959156,5.551115123125783e-17,5.551115123125783e-17,0.0,25.15338516235352,25.0,877.6340942382812,0.0,3.145768165588379,0.0,283.1493530273437,283.7545166015625,291.7232360839844,291.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,20125.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7871312593342736e-05,0.4419275522232055,3.388930303917237e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.445506081334315e-05,0.0,18.861167907714844,1895.4371337890625,0.0,0.0,0.2426216900348663,1.0,0.0,3.0,1.0,0.0
