time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,302.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0010194797068834,302.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.0010735612595453,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6307983398437,0.6093984246253967,0.0709539353847503,0.0507224760949611,302.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.00107356114313,302.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0050925118848681,283.5568542480469,284.95001220703125,294.5240783691406,289.64776611328125,299.8726501464844,302.8773193359375,283.8738708496094,1.0,0.1268114745616912,0.0,0.050000000745058,1.0,1.0,-0.0707782134413719,8.273044841189403e-06,0.0707699432969093,-0.0262728296220302,5.551115123125783e-17,5.551115123125783e-17,0.0,25.144195556640625,25.0,842.8621826171875,0.0,3.074115753173828,0.0,283.1492004394531,283.7545471191406,291.4892883300781,291.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18599.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6518639313289896e-05,0.471392273902893,3.1324235197881245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.41964878316503e-05,0.0,18.73660659790039,1895.4371337890625,0.0,0.0,0.236576646566391,1.0,0.0,3.0,1.0,0.0
18135120,302.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0010194797068834,302.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.0010735612595453,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6307983398437,0.6093984246253967,0.0709539353847503,0.0507224760949611,302.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.00107356114313,302.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0050925118848681,283.5568542480469,284.95001220703125,294.5240783691406,289.64776611328125,299.8726501464844,302.8773193359375,283.8738708496094,1.0,0.1268114745616912,0.0,0.050000000745058,1.0,1.0,-0.0707782134413719,8.273044841189403e-06,0.0707699432969093,-0.0262728296220302,5.551115123125783e-17,5.551115123125783e-17,0.0,25.144195556640625,25.0,842.8621826171875,0.0,3.074115753173828,0.0,283.1492004394531,283.7545471191406,291.4892883300781,291.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18599.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6518639313289896e-05,0.471392273902893,3.1324235197881245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.41964878316503e-05,0.0,18.73660659790039,1895.4371337890625,0.0,0.0,0.236576646566391,1.0,0.0,3.0,1.0,0.0
18135180,302.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0010197762167081,302.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075622558594,0.0,0.0,0.0010738736018538,302.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8877258300781,0.6042162179946899,0.06930772960186,0.0495407804846763,302.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0010738734854385,302.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0050939936190843,283.7379150390625,284.95001220703125,294.511474609375,289.6801147460937,299.7389221191406,302.8778991699219,284.20880126953125,1.0,0.1267458498477935,0.0,0.050000000745058,1.0,1.0,-0.0693630427122116,8.210778105421923e-06,0.0693548321723938,-0.0269657205790281,5.551115123125783e-17,5.551115123125783e-17,0.0,25.13462448120117,25.0,810.4382934570312,0.0,3.010516166687012,0.0,283.1490478515625,283.7546081542969,291.2860107421875,291.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18137.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.610806975804735e-05,0.4868130683898926,3.054567232832484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0296008642762899,0.0,18.94066429138184,1895.4371337890625,0.0,0.0,0.235138788819313,1.0,0.0,3.0,1.0,0.0
18135240,302.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0010197762167081,302.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075622558594,0.0,0.0,0.0010738736018538,302.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8877258300781,0.6042162179946899,0.06930772960186,0.0495407804846763,302.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0010738734854385,302.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0050939936190843,283.7379150390625,284.95001220703125,294.511474609375,289.6801147460937,299.7389221191406,302.8778991699219,284.20880126953125,1.0,0.1267458498477935,0.0,0.050000000745058,1.0,1.0,-0.0693630427122116,8.210778105421923e-06,0.0693548321723938,-0.0269657205790281,5.551115123125783e-17,5.551115123125783e-17,0.0,25.13462448120117,25.0,810.4382934570312,0.0,3.010516166687012,0.0,283.1490478515625,283.7546081542969,291.2860107421875,291.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18137.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.610806975804735e-05,0.4868130683898926,3.054567232832484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0296008642762899,0.0,18.94066429138184,1895.4371337890625,0.0,0.0,0.235138788819313,1.0,0.0,3.0,1.0,0.0
18135300,302.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813171386719,0.0,0.0,0.0010198432719334,302.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,0.0010739441495388,302.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0395812988281,0.6017525792121887,0.068541906774044,0.0489930622279644,302.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813171386719,0.0,0.0,0.0010739440331235,302.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813171386719,0.0,0.0,0.0050943284295499,283.8623046875,284.95001220703125,294.50506591796875,289.6964416503906,299.6740417480469,302.8782653808594,284.3900451660156,1.0,0.1267148107290268,0.0,0.050000000745058,1.0,1.0,-0.0687064230442047,8.16512510937173e-06,0.0686982572078704,-0.0270902514457702,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12995719909668,25.0,790.9774169921875,0.0,2.981008052825928,0.0,283.14898681640625,283.754638671875,291.19500732421875,291.2431640625,293.1499938964844,293.1499938964844,283.1499938964844,18056.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6035952285164967e-05,0.4911894798278808,3.0408916487298376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0570041835308074,0.0,19.04450416564941,1895.4371337890625,0.0,0.0,0.234995350241661,1.0,0.0,3.0,1.0,0.0
18135360,302.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,0.0010199008975178,302.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,0.0010740048019215,302.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2025146484375,0.5993512272834778,0.0678068846464157,0.048468317836523,302.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,0.0010740048019215,302.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,0.0050946162082254,284.0025329589844,284.95001220703125,294.4985656738281,289.7128295898437,299.6181335449219,302.8786926269531,284.5770568847656,1.0,0.1266848742961883,0.0,0.050000000745058,1.0,1.0,-0.0680772811174392,8.120513484755065e-06,0.0680691674351692,-0.0271992944180965,5.551115123125783e-17,5.551115123125783e-17,0.0,25.125396728515625,25.0,770.1717529296875,0.0,2.9527437686920166,0.0,283.14892578125,283.7546691894531,291.1102600097656,291.1551208496094,293.1499938964844,293.1499938964844,283.1499938964844,18015.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599983988853637e-05,0.4941911697387695,3.034043827808419e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0801697969436645,0.0,19.13035011291504,1895.4371337890625,0.0,0.0,0.2349768131971359,1.0,0.0,3.0,1.0,0.0
18135420,302.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0010199714452028,302.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,0.0010740790748968,302.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.5947068929672241,0.0664153695106506,0.0474770106375217,302.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0010740790748968,302.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0050949687138199,284.317626953125,284.95001220703125,294.4851989746094,289.7456359863281,299.523193359375,302.8796691894531,284.96063232421875,1.0,0.1266280859708786,0.0,0.050000000745058,1.0,1.0,-0.0668883845210075,8.026747309486382e-06,0.0668803602457046,-0.0272940453141927,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11669540405273,25.0,725.3117065429688,0.0,2.899372100830078,0.0,283.1487731933594,283.7547607421875,290.9578552246094,290.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,17989.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597666232555639e-05,0.4975946247577667,3.029648472201163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164571419358253,0.0,19.24772453308105,1895.4371337890625,0.0,0.0,0.2350618243217468,1.0,0.0,3.0,1.0,0.0
18135480,302.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0010199714452028,302.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,0.0010740790748968,302.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.5947068929672241,0.0664153695106506,0.0474770106375217,302.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0010740790748968,302.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0050949687138199,284.317626953125,284.95001220703125,294.4851989746094,289.7456359863281,299.523193359375,302.8796691894531,284.96063232421875,1.0,0.1266280859708786,0.0,0.050000000745058,1.0,1.0,-0.0668883845210075,8.026747309486382e-06,0.0668803602457046,-0.0272940453141927,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11669540405273,25.0,725.3117065429688,0.0,2.899372100830078,0.0,283.1487731933594,283.7547607421875,290.9578552246094,290.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,17989.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597666232555639e-05,0.4975946247577667,3.029648472201163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164571419358253,0.0,19.24772453308105,1895.4371337890625,0.0,0.0,0.2350618243217468,1.0,0.0,3.0,1.0,0.0
18135540,302.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,0.0010199670214205,302.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280090332031,0.0,0.0,0.0010740744182839,302.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.5902395844459534,0.0651110783219337,0.0465500950813293,302.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,0.0010740743018686,302.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,0.0050949463620781,284.6629333496094,284.95001220703125,294.4711608886719,289.77838134765625,299.4550170898437,302.8807373046875,285.3477478027344,1.0,0.1265751421451568,0.0,0.050000000745058,1.0,1.0,-0.065776027739048,7.919108611531556e-06,0.0657681077718734,-0.0271486937999725,5.551115123125783e-17,5.551115123125783e-17,0.0,25.108640670776367,25.0,679.3654174804688,0.0,2.849503517150879,0.0,283.1486511230469,283.7548522949219,290.8258361816406,290.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,17989.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976222130120732e-05,0.4990857541561126,3.029564988633882e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428649574518203,0.0,19.31030464172364,1895.4371337890625,0.0,0.0,0.2351567149162292,1.0,0.0,3.0,1.0,0.0
18135600,302.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,0.0010199670214205,302.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280090332031,0.0,0.0,0.0010740744182839,302.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.5902395844459534,0.0651110783219337,0.0465500950813293,302.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,0.0010740743018686,302.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,0.0050949463620781,284.6629333496094,284.95001220703125,294.4711608886719,289.77838134765625,299.4550170898437,302.8807373046875,285.3477478027344,1.0,0.1265751421451568,0.0,0.050000000745058,1.0,1.0,-0.065776027739048,7.919108611531556e-06,0.0657681077718734,-0.0271486937999725,5.551115123125783e-17,5.551115123125783e-17,0.0,25.108640670776367,25.0,679.3654174804688,0.0,2.849503517150879,0.0,283.1486511230469,283.7548522949219,290.8258361816406,290.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,17989.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976222130120732e-05,0.4990857541561126,3.029564988633882e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428649574518203,0.0,19.31030464172364,1895.4371337890625,0.0,0.0,0.2351567149162292,1.0,0.0,3.0,1.0,0.0
18135660,302.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0010199145181104,302.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52099609375,0.0,0.0,0.0010740191210061,303.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.5859222412109375,0.0638806521892547,0.0456773750483989,302.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0010740190045908,302.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0050946841947734,285.0249328613281,284.95001220703125,294.45623779296875,289.810791015625,299.4144592285156,302.8819274902344,285.7330627441406,1.0,0.1265257894992828,0.0,0.050000000745058,1.0,1.0,-0.0647282525897026,7.802464097039774e-06,0.064720444381237,-0.0268324669450521,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10127258300781,25.0,644.8447875976562,0.0,2.8026046752929688,0.0,283.14849853515625,283.75494384765625,290.7122497558594,290.7410583496094,293.1499938964844,293.1499938964844,283.1499938964844,17993.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597997652424965e-05,0.4996722638607025,3.0302770384106614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623871773481369,0.0,19.339460372924805,1895.4371337890625,0.0,0.0,0.2352172136306762,1.0,0.0,3.0,1.0,0.0
18135720,302.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0010199145181104,302.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52099609375,0.0,0.0,0.0010740191210061,303.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.5859222412109375,0.0638806521892547,0.0456773750483989,302.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0010740190045908,302.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0050946841947734,285.0249328613281,284.95001220703125,294.45623779296875,289.810791015625,299.4144592285156,302.8819274902344,285.7330627441406,1.0,0.1265257894992828,0.0,0.050000000745058,1.0,1.0,-0.0647282525897026,7.802464097039774e-06,0.064720444381237,-0.0268324669450521,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10127258300781,25.0,644.8447875976562,0.0,2.8026046752929688,0.0,283.14849853515625,283.75494384765625,290.7122497558594,290.7410583496094,293.1499938964844,293.1499938964844,283.1499938964844,17993.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597997652424965e-05,0.4996722638607025,3.0302770384106614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623871773481369,0.0,19.339460372924805,1895.4371337890625,0.0,0.0,0.2352172136306762,1.0,0.0,3.0,1.0,0.0
18135780,302.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.001019871328026,302.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.0010739737190306,303.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.581725001335144,0.062712587416172,0.0448501035571098,302.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0010739736026152,302.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0050944685935974,285.39337158203125,284.95001220703125,294.4402770996094,289.8427429199219,299.3895874023437,302.8832397460937,286.110595703125,1.0,0.1264797002077102,0.0,0.050000000745058,1.0,1.0,-0.0637350901961326,7.691019163758028e-06,0.0637274011969566,-0.0265221633017063,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09455680847168,25.0,610.2120971679688,0.0,2.7582273483276367,0.0,283.1483764648437,283.75506591796875,290.61492919921875,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,17996.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598285416548606e-05,0.4998928904533386,3.0308223921034216e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1773882359266281,0.0,19.35212135314941,1895.4371337890625,0.0,0.0,0.2352486103773117,1.0,0.0,3.0,1.0,0.0
18135840,302.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.001019871328026,302.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.0010739737190306,303.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.581725001335144,0.062712587416172,0.0448501035571098,302.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0010739736026152,302.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0050944685935974,285.39337158203125,284.95001220703125,294.4402770996094,289.8427429199219,299.3895874023437,302.8832397460937,286.110595703125,1.0,0.1264797002077102,0.0,0.050000000745058,1.0,1.0,-0.0637350901961326,7.691019163758028e-06,0.0637274011969566,-0.0265221633017063,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09455680847168,25.0,610.2120971679688,0.0,2.7582273483276367,0.0,283.1483764648437,283.75506591796875,290.61492919921875,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,17996.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598285416548606e-05,0.4998928904533386,3.0308223921034216e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1773882359266281,0.0,19.35212135314941,1895.4371337890625,0.0,0.0,0.2352486103773117,1.0,0.0,3.0,1.0,0.0
18135900,302.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0010198703967034,302.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,0.0010739726712927,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.5796636939048767,0.0621485523879528,0.0444513410329818,302.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0010739725548774,302.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0050944634713232,285.5776672363281,284.95001220703125,294.4317932128906,289.8584289550781,299.37713623046875,302.8838195800781,286.2938537597656,1.0,0.1264578104019165,0.0,0.050000000745058,1.0,1.0,-0.0632565692067146,7.641564479854424e-06,0.0632489249110221,-0.0264224000275135,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0914306640625,25.0,592.3403930664062,0.0,2.7368743419647217,0.0,283.1483154296875,283.755126953125,290.5718078613281,290.5946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983789126039483e-05,0.4999403059482574,3.030999930209166e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1836562007665634,0.0,19.35521125793457,1895.4371337890625,0.0,0.0,0.2352572232484817,1.0,0.0,3.0,1.0,0.0
18135960,302.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,0.0010198899544775,302.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0010739932768046,303.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.5776203870773315,0.0615953579545021,0.0440608486533165,302.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,0.0010739931603893,302.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,0.0050945612601935,285.7607116699219,284.95001220703125,294.4230041503906,289.8739624023437,299.36114501953125,302.88427734375,286.4726257324219,1.0,0.12643663585186,0.0,0.050000000745058,1.0,1.0,-0.0627881661057472,7.5977941378369e-06,0.0627805665135383,-0.0263791531324386,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08846092224121,25.0,574.1726684570312,0.0,2.715993404388428,0.0,283.1482238769531,283.7551574707031,290.5321044921875,290.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598445487616118e-05,0.4999676346778869,3.031125968711718e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.18928924202919,0.0,19.35713577270508,1895.4371337890625,0.0,0.0,0.235262930393219,1.0,0.0,3.0,1.0,0.0
18136020,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0010199613170698,302.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0010740683646872,303.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.574535071849823,0.0607708767056465,0.0434798710048198,302.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0010740683646872,302.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0050949179567396,286.0349426269531,284.95001220703125,294.408935546875,289.8970642089844,299.32635498046875,302.884765625,286.7164306640625,1.0,0.1264056712388992,0.0,0.050000000745058,1.0,1.0,-0.0620916746556758,7.542190360254608e-06,0.0620841309428215,-0.0264260880649089,0.1665802001953125,0.1665802001953125,0.0,25.084238052368164,25.0,1232.025390625,0.0,2.6849851608276367,0.0,283.14892578125,287.14813232421875,290.490478515625,290.578125,293.1499938964844,293.1499938964844,283.1499938964844,16427.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1691474020481109,0.6349330544471741,3.334569065316373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.6937255859375,0.0,24.17156791687012,1895.4371337890625,0.0,0.0,0.2413448393344879,1.0,0.0,3.0,1.0,0.0
18136080,302.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0010199939133599,302.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0010741027072072,303.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.5735629796981812,0.060511402785778,0.0432988740503788,302.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0010741027072072,302.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0050950804725289,286.11822509765625,284.95001220703125,294.404296875,289.9042358398437,299.312255859375,302.8848876953125,286.5556945800781,1.0,0.1263961941003799,0.0,0.050000000745058,1.0,1.0,-0.06187479570508,7.527095021941932e-06,0.0618672706186771,-0.0264667347073555,0.4024326205253601,0.4024326205253601,0.0,25.08298110961914,25.0,3029.651123046875,0.0,2.675340414047241,0.0,283.1498107910156,290.2954406738281,290.61883544921875,290.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,15011.8427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3700828850269317,0.7456695437431335,9.18214837497544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.833984375,0.0,28.68916320800781,1895.4371337890625,0.0,0.0,0.2494634836912155,1.0,0.0,3.0,1.0,0.0
18136140,302.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0010201177792623,302.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0010742332087829,303.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.5709931254386902,0.0597553923726081,0.0428252480924129,302.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0010742332087829,302.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.005095699802041,286.21630859375,284.95001220703125,294.392578125,289.92144775390625,299.2712097167969,302.885009765625,285.0051574707031,1.0,0.1263734996318817,0.0,0.050000000745058,1.0,1.0,-0.0613076500594615,7.489295057894196e-06,0.0613001585006713,-0.0265926625579595,0.949999988079071,0.949999988079071,0.0,25.0805606842041,25.0,5810.55810546875,0.0,2.650218963623047,0.0,283.1499938964844,285.0738220214844,291.51171875,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,4841.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2317707538604736,1.2427958250045776,1.0124024640845165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.1806640625,0.0,61.58961868286133,1895.4371337890625,0.0,0.0,0.3184092938899994,1.0,0.0,3.0,1.0,0.0
18136200,302.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0010203027632087,302.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0010744279716163,303.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.568510890007019,0.0589869134128093,0.0423744618892669,302.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0010744279716163,302.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.005096623674035,286.0932312011719,284.95001220703125,294.3838806152344,289.93341064453125,299.2360534667969,302.88482666015625,284.1393127441406,1.0,0.1263572424650192,0.0,0.050000000745058,1.0,1.0,-0.0607685111463069,7.449281838489696e-06,0.0607610642910003,-0.0266644116491079,1.0,1.0,0.0,25.080453872680664,25.0,3865.4736328125,0.0,2.6265745162963867,0.0,283.1499938964844,283.95965576171875,291.9356384277344,292.2345275878906,293.1499938964844,293.1499938964844,283.1499938964844,4793.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4575691223144531,1.457658767700195,1.417593438191034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1713.6844482421875,0.0,94.81071472167967,1895.4371337890625,0.0,0.0,0.3683154582977295,1.0,0.0,3.0,1.0,0.0
18136260,302.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0010210836771875,302.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0010752502130344,303.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.5597807168960571,0.0566268377006053,0.0408277735114097,302.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0010752502130344,302.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0051005240529775,285.3035583496094,284.95001220703125,294.36163330078125,289.96124267578125,299.1303405761719,302.88299560546875,283.3588562011719,1.0,0.1263155937194824,0.0,0.050000000745058,1.0,1.0,-0.0589200779795646,7.293915587069932e-06,0.0589127838611602,-0.0266965478658676,1.0,1.0,0.0,25.08580017089844,25.0,1767.2728271484375,0.0,2.5461301803588867,0.0,283.1499938964844,283.397216796875,292.17633056640625,292.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,7896.53173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8698891401290887,1.869895339012146,2.333055846293064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,673.251953125,0.0,200.1897430419922,1895.4371337890625,0.0,0.0,0.46861532330513,1.0,0.0,3.0,1.0,0.0
18136320,302.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0010210836771875,302.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0010752502130344,303.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.5597807168960571,0.0566268377006053,0.0408277735114097,302.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0010752502130344,302.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0051005240529775,285.3035583496094,284.95001220703125,294.36163330078125,289.96124267578125,299.1303405761719,302.88299560546875,283.3588562011719,1.0,0.1263155937194824,0.0,0.050000000745058,1.0,1.0,-0.0589200779795646,7.293915587069932e-06,0.0589127838611602,-0.0266965478658676,1.0,1.0,0.0,25.08580017089844,25.0,1767.2728271484375,0.0,2.5461301803588867,0.0,283.1499938964844,283.397216796875,292.17633056640625,292.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,7896.53173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8698891401290887,1.869895339012146,2.333055846293064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,673.251953125,0.0,200.1897430419922,1895.4371337890625,0.0,0.0,0.46861532330513,1.0,0.0,3.0,1.0,0.0
18136380,302.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0010218772804364,302.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0010760859586298,303.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8290405273437,0.5501965880393982,0.0543337427079677,0.0391806997358799,302.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0010760859586298,302.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0051044886931777,284.4609069824219,284.95001220703125,294.3373107910156,289.98748779296875,299.00506591796875,302.8798522949219,283.2160949707031,1.0,0.1262709349393844,0.0,0.050000000745058,1.0,1.0,-0.0569512844085693,7.120573172869626e-06,0.0569441653788089,-0.0266378428786993,0.3888954520225525,0.3888954520225525,0.0,25.09126281738281,25.0,1188.8074951171875,0.0,2.460470199584961,0.0,283.1499938964844,283.34869384765625,292.13983154296875,292.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,37372.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2920206785202026,1.292029619216919,1.113864556145927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,371.02880859375,0.0,155.03607177734375,1895.4371337890625,0.0,0.0,0.4129826426506042,1.0,0.0,3.0,1.0,0.0
18136440,302.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0010218772804364,302.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0010760859586298,303.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8290405273437,0.5501965880393982,0.0543337427079677,0.0391806997358799,302.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0010760859586298,302.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0051044886931777,284.4609069824219,284.95001220703125,294.3373107910156,289.98748779296875,299.00506591796875,302.8798522949219,283.2160949707031,1.0,0.1262709349393844,0.0,0.050000000745058,1.0,1.0,-0.0569512844085693,7.120573172869626e-06,0.0569441653788089,-0.0266378428786993,0.3888954520225525,0.3888954520225525,0.0,25.09126281738281,25.0,1188.8074951171875,0.0,2.460470199584961,0.0,283.1499938964844,283.34869384765625,292.13983154296875,292.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,37372.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2920206785202026,1.292029619216919,1.113864556145927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,371.02880859375,0.0,155.03607177734375,1895.4371337890625,0.0,0.0,0.4129826426506042,1.0,0.0,3.0,1.0,0.0
18136500,302.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0010221858974546,302.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0010764109902083,303.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6184997558594,0.5458006858825684,0.053314920514822,0.0384379513561725,302.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.001076410873793,302.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0051060300320386,284.1379699707031,284.95001220703125,294.3243408203125,289.9999694824219,298.9415283203125,302.878173828125,283.2095947265625,1.0,0.1262481659650802,0.0,0.050000000745058,1.0,1.0,-0.0560629777610302,7.040218861220637e-06,0.0560559369623661,-0.0265859793871641,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09262084960937,25.0,717.3343505859375,0.0,2.4217309951782227,0.0,283.1499938964844,283.5064392089844,292.07427978515625,292.1640014648437,293.1499938964844,293.1499938964844,283.1499938964844,38631.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2708443105220794,0.3203040659427643,5.7520193053051125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,155.17654418945312,0.0,26.396886825561523,1895.4371337890625,0.0,0.0,0.3193661868572235,1.0,0.0,3.0,1.0,0.0
18136560,302.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0010224339785054,302.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0010766722261905,303.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4814453125,0.5417109131813049,0.0523715913295745,0.0377519950270652,302.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0010766721097752,302.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0051072691567242,283.88726806640625,284.95001220703125,294.31072998046875,290.0119934082031,298.8806457519531,302.8765869140625,283.2282409667969,1.0,0.1262253671884536,0.0,0.050000000745058,1.0,1.0,-0.0552422367036342,6.963357463973807e-06,0.0552352704107761,-0.0265071913599967,5.551115123125783e-17,5.551115123125783e-17,0.0,25.093149185180664,25.0,609.2742919921875,0.0,2.385880708694458,0.0,283.1499938964844,283.615966796875,291.9804992675781,292.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,29797.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002465699217282,0.3412629067897796,4.675696895634074e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,23.81116104125977,0.0,21.13536262512207,1895.4371337890625,0.0,0.0,0.2793319821357727,1.0,0.0,3.0,1.0,0.0
18136620,302.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0010227757738903,302.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,0.0010770321823656,303.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3581237792969,0.5342897772789001,0.0506579503417015,0.0365152023732662,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0010770321823656,302.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0051089767366647,283.5712585449219,284.95001220703125,294.2817077636719,290.03448486328125,298.7743225097656,302.873779296875,283.3139953613281,1.0,0.1261801868677139,0.0,0.050000000745058,1.0,1.0,-0.053761389106512,6.81295023241546e-06,0.0537545755505561,-0.0262270644307136,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09243965148925,25.0,616.0960083007812,0.0,2.3210763931274414,0.0,283.1493835449219,283.6159362792969,291.7627868652344,291.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,21383.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.903611700981856e-05,0.4246619343757629,3.6098115599111913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.168776124715805,0.0,19.17253875732422,1895.4371337890625,0.0,0.0,0.2479040175676345,1.0,0.0,3.0,1.0,0.0
18136680,302.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0010227757738903,302.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,0.0010770321823656,303.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3581237792969,0.5342897772789001,0.0506579503417015,0.0365152023732662,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0010770321823656,302.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0051089767366647,283.5712585449219,284.95001220703125,294.2817077636719,290.03448486328125,298.7743225097656,302.873779296875,283.3139953613281,1.0,0.1261801868677139,0.0,0.050000000745058,1.0,1.0,-0.053761389106512,6.81295023241546e-06,0.0537545755505561,-0.0262270644307136,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09243965148925,25.0,616.0960083007812,0.0,2.3210763931274414,0.0,283.1493835449219,283.6159362792969,291.7627868652344,291.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,21383.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.903611700981856e-05,0.4246619343757629,3.6098115599111913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.168776124715805,0.0,19.17253875732422,1895.4371337890625,0.0,0.0,0.2479040175676345,1.0,0.0,3.0,1.0,0.0
18136740,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,0.0010229521431028,302.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0010772178648039,303.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622741699219,0.5276078581809998,0.0491055734455585,0.0354045778512954,302.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,0.0010772178648039,302.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,0.0051098577678203,283.4383850097656,284.95001220703125,294.25,290.0548095703125,298.6983337402344,302.8716125488281,283.45074462890625,1.0,0.1261360794305801,0.0,0.050000000745058,1.0,1.0,-0.0524303466081619,6.656896403001156e-06,0.0524236895143985,-0.0257300194352865,5.551115123125783e-17,5.551115123125783e-17,0.0,25.090370178222656,25.0,610.0955810546875,0.0,2.262738943099976,0.0,283.1492004394531,283.615966796875,291.5689392089844,291.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,18993.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6867988961166702e-05,0.4620778560638428,3.198670440931336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.053034633398056,0.0,18.7097396850586,1895.4371337890625,0.0,0.0,0.2380415201187133,1.0,0.0,3.0,1.0,0.0
18136800,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,0.0010229521431028,302.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0010772178648039,303.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622741699219,0.5276078581809998,0.0491055734455585,0.0354045778512954,302.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,0.0010772178648039,302.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,0.0051098577678203,283.4383850097656,284.95001220703125,294.25,290.0548095703125,298.6983337402344,302.8716125488281,283.45074462890625,1.0,0.1261360794305801,0.0,0.050000000745058,1.0,1.0,-0.0524303466081619,6.656896403001156e-06,0.0524236895143985,-0.0257300194352865,5.551115123125783e-17,5.551115123125783e-17,0.0,25.090370178222656,25.0,610.0955810546875,0.0,2.262738943099976,0.0,283.1492004394531,283.615966796875,291.5689392089844,291.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,18993.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6867988961166702e-05,0.4620778560638428,3.198670440931336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.053034633398056,0.0,18.7097396850586,1895.4371337890625,0.0,0.0,0.2380415201187133,1.0,0.0,3.0,1.0,0.0
18136860,302.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,0.0010230088373646,302.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,0.001077277585864,303.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4467163085937,0.521454393863678,0.047664850950241,0.0343791805207729,302.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,0.001077277585864,302.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,0.0051101413555443,283.4276428222656,284.95001220703125,294.2109375,290.0738525390625,298.6585998535156,302.8699951171875,283.6302185058594,1.0,0.1260933130979538,0.0,0.050000000745058,1.0,1.0,-0.0512004122138023,6.492163265647832e-06,0.0511939190328121,-0.0250293612480163,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0876522064209,25.0,595.1409912109375,0.0,2.208801507949829,0.0,283.1490783691406,283.61602783203125,291.3997802734375,291.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,18253.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.621111914573703e-05,0.4820637106895447,3.074108350688276e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0737526342272758,0.0,18.8543701171875,1895.4371337890625,0.0,0.0,0.2354422658681869,1.0,0.0,3.0,1.0,0.0
18136920,302.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,0.0010230088373646,302.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,0.001077277585864,303.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4467163085937,0.521454393863678,0.047664850950241,0.0343791805207729,302.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,0.001077277585864,302.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,0.0051101413555443,283.4276428222656,284.95001220703125,294.2109375,290.0738525390625,298.6585998535156,302.8699951171875,283.6302185058594,1.0,0.1260933130979538,0.0,0.050000000745058,1.0,1.0,-0.0512004122138023,6.492163265647832e-06,0.0511939190328121,-0.0250293612480163,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0876522064209,25.0,595.1409912109375,0.0,2.208801507949829,0.0,283.1490783691406,283.61602783203125,291.3997802734375,291.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,18253.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.621111914573703e-05,0.4820637106895447,3.074108350688276e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0737526342272758,0.0,18.8543701171875,1895.4371337890625,0.0,0.0,0.2354422658681869,1.0,0.0,3.0,1.0,0.0
18136980,302.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.22833251953125,0.0,0.0,0.0010229874169453,302.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2283630371094,0.0,0.0,0.0010772550012916,303.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5873413085937,0.5157175064086914,0.0463095866143703,0.0334173813462257,302.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.22833251953125,0.0,0.0,0.0010772550012916,302.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.22833251953125,0.0,0.0,0.0051100342534482,283.499755859375,284.95001220703125,294.1605224609375,290.0926513671875,298.6505126953125,302.868896484375,283.8450927734375,1.0,0.126052051782608,0.0,0.050000000745058,1.0,1.0,-0.0500460378825664,6.322015451587504e-06,0.0500397160649299,-0.0241890829056501,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08464241027832,25.0,574.4319458007812,0.0,2.158175468444824,0.0,283.14892578125,283.6160583496094,291.2522888183594,291.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18041.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6022686395444907e-05,0.4920552670955658,3.038376028639128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0913280323147773,0.0,19.06606101989746,1895.4371337890625,0.0,0.0,0.2349730730056762,1.0,0.0,3.0,1.0,0.0
18137040,302.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.22833251953125,0.0,0.0,0.0010229874169453,302.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2283630371094,0.0,0.0,0.0010772550012916,303.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5873413085937,0.5157175064086914,0.0463095866143703,0.0334173813462257,302.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.22833251953125,0.0,0.0,0.0010772550012916,302.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.22833251953125,0.0,0.0,0.0051100342534482,283.499755859375,284.95001220703125,294.1605224609375,290.0926513671875,298.6505126953125,302.868896484375,283.8450927734375,1.0,0.126052051782608,0.0,0.050000000745058,1.0,1.0,-0.0500460378825664,6.322015451587504e-06,0.0500397160649299,-0.0241890829056501,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08464241027832,25.0,574.4319458007812,0.0,2.158175468444824,0.0,283.14892578125,283.6160583496094,291.2522888183594,291.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18041.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6022686395444907e-05,0.4920552670955658,3.038376028639128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0913280323147773,0.0,19.06606101989746,1895.4371337890625,0.0,0.0,0.2349730730056762,1.0,0.0,3.0,1.0,0.0
