time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137100,302.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,0.0010229552863165,302.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19171142578125,0.0,0.0,0.0010772211244329,303.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.67449951171875,0.512986958026886,0.0456596203148365,0.0329568050801754,302.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,0.0010772211244329,302.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,0.0051098731346428,283.5595397949219,284.95001220703125,294.1312866210937,290.1018371582031,298.6567687988281,302.8685302734375,283.9637145996094,1.0,0.1260320097208023,0.0,0.050000000745058,1.0,1.0,-0.0494930297136306,6.235696673684288e-06,0.049486793577671,-0.0237299818545579,5.551115123125783e-17,5.551115123125783e-17,0.0,25.083091735839844,25.0,562.7402954101562,0.0,2.1339268684387207,0.0,283.1488647460937,283.6160888671875,291.18609619140625,291.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,18008.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5993415217963047e-05,0.4947762191295624,3.032825455617089e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0991275236010551,0.0,19.14774703979492,1895.4371337890625,0.0,0.0,0.2349769473075866,1.0,0.0,3.0,1.0,0.0
18137160,302.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1638488769531,0.0,0.0,0.0010229136096313,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.16387939453125,0.0,0.0,0.0010771773522719,303.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.77069091796875,0.5103367567062378,0.0450256429612636,0.0325078554451465,302.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1638488769531,0.0,0.0,0.0010771773522719,302.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1638488769531,0.0,0.0,0.0051096654497087,283.6315612792969,284.95001220703125,294.0995178222656,290.11090087890625,298.6684875488281,302.8682556152344,284.0882873535156,1.0,0.1260123550891876,0.0,0.050000000745058,1.0,1.0,-0.0489538833498954,6.1492592067224905e-06,0.0489477328956127,-0.0232555288821458,5.551115123125783e-17,5.551115123125783e-17,0.0,25.081531524658203,25.0,550.475341796875,0.0,2.110291004180908,0.0,283.1488037109375,283.6161193847656,291.12432861328125,291.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,17994.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980580428731628e-05,0.4966013133525848,3.030391692790404e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063328757882118,0.0,19.2102165222168,1895.4371337890625,0.0,0.0,0.235020101070404,1.0,0.0,3.0,1.0,0.0
18137220,302.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.13629150390625,0.0,0.0,0.0010228336323052,302.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1363220214844,0.0,0.0,0.0010770930675789,303.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9489440917969,0.5060441493988037,0.0439922288060188,0.0317767150700092,302.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13629150390625,0.0,0.0,0.0010770930675789,302.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.13629150390625,0.0,0.0,0.0051092654466629,283.7750549316406,284.95001220703125,294.04071044921875,290.12567138671875,298.69732666015625,302.86798095703125,284.30828857421875,1.0,0.1259801685810089,0.0,0.050000000745058,1.0,1.0,-0.0480757355690002,6.005902832839638e-06,0.0480697304010391,-0.0224524587392807,5.551115123125783e-17,5.551115123125783e-17,0.0,25.078916549682617,25.0,531.1921997070312,0.0,2.071806192398072,0.0,283.148681640625,283.6161804199219,291.0295715332031,291.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,17988.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975283531588502e-05,0.4984110891819,3.029386908427053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1172499805688858,0.0,19.28067398071289,1895.4371337890625,0.0,0.0,0.2351070344448089,1.0,0.0,3.0,1.0,0.0
18137280,302.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1335754394531,0.0,0.0,0.0010228183818981,302.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.13360595703125,0.0,0.0,0.0010770770022645,303.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9848327636719,0.5052461624145508,0.0437993369996547,0.031640313565731,302.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1335754394531,0.0,0.0,0.0010770770022645,302.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1335754394531,0.0,0.0,0.0051091900095343,283.80499267578125,284.95001220703125,294.0287780761719,290.12841796875,298.70361328125,302.8679504394531,284.3513488769531,1.0,0.1259741485118866,0.0,0.050000000745058,1.0,1.0,-0.0479119084775447,5.9791696003230754e-06,0.0479059256613254,-0.0223027560859918,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07842254638672,25.0,528.1409912109375,0.0,2.0646286010742188,0.0,283.1486511230469,283.6161804199219,291.0126647949219,291.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17988.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597527807462029e-05,0.4986425638198852,3.0293860952754215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1191860064864158,0.0,19.290462493896484,1895.4371337890625,0.0,0.0,0.2351221591234207,1.0,0.0,3.0,1.0,0.0
18137340,302.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13653564453125,0.0,0.0,0.0010227364255115,302.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1365661621094,0.0,0.0,0.001076990738511,303.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.222412109375,0.5003947615623474,0.0426230542361736,0.0308091379702091,302.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.13653564453125,0.0,0.0,0.001076990738511,302.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13653564453125,0.0,0.0,0.0051087802276015,284.0099792480469,284.95001220703125,293.9491271972656,290.1449279785156,298.7447204589844,302.8680114746094,284.6282958984375,1.0,0.1259374320507049,0.0,0.050000000745058,1.0,1.0,-0.0469136908650398,5.819483703817241e-06,0.0469078719615936,-0.0214280895888805,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07537078857422,25.0,511.1848754882813,0.0,2.0209105014801025,0.0,283.1485290527344,283.61627197265625,290.9154357910156,290.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,17991.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978466763044707e-05,0.4994891881942749,3.0299908090371253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1302629560232162,0.0,19.329967498779297,1895.4371337890625,0.0,0.0,0.2351963371038437,1.0,0.0,3.0,1.0,0.0
18137400,302.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13653564453125,0.0,0.0,0.0010227364255115,302.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1365661621094,0.0,0.0,0.001076990738511,303.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.222412109375,0.5003947615623474,0.0426230542361736,0.0308091379702091,302.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.13653564453125,0.0,0.0,0.001076990738511,302.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13653564453125,0.0,0.0,0.0051087802276015,284.0099792480469,284.95001220703125,293.9491271972656,290.1449279785156,298.7447204589844,302.8680114746094,284.6282958984375,1.0,0.1259374320507049,0.0,0.050000000745058,1.0,1.0,-0.0469136908650398,5.819483703817241e-06,0.0469078719615936,-0.0214280895888805,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07537078857422,25.0,511.1848754882813,0.0,2.0209105014801025,0.0,283.1485290527344,283.61627197265625,290.9154357910156,290.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,17991.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978466763044707e-05,0.4994891881942749,3.0299908090371253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1302629560232162,0.0,19.329967498779297,1895.4371337890625,0.0,0.0,0.2351963371038437,1.0,0.0,3.0,1.0,0.0
18137460,302.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1710510253906,0.0,0.0,0.0010227001039311,302.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17108154296875,0.0,0.0,0.0010769525542855,303.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.495722234249115,0.0414903461933136,0.0300095956772565,302.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1710510253906,0.0,0.0,0.0010769525542855,302.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1710510253906,0.0,0.0,0.0051085990853607,284.23846435546875,284.95001220703125,293.8613586425781,290.16021728515625,298.776611328125,302.8683776855469,284.912841796875,1.0,0.1259021610021591,0.0,0.050000000745058,1.0,1.0,-0.0459538847208023,5.6777489589876495e-06,0.0459482073783874,-0.0207255836576223,5.551115123125783e-17,5.551115123125783e-17,0.0,25.072410583496094,25.0,489.5657043457031,0.0,1.978903770446777,0.0,283.1483764648437,283.6163330078125,290.8309326171875,290.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,17995.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981795513653196e-05,0.4998186826705932,3.0306218147015133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399271935224533,0.0,19.34775733947754,1895.4371337890625,0.0,0.0,0.2352375090122223,1.0,0.0,3.0,1.0,0.0
18137520,302.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1710510253906,0.0,0.0,0.0010227001039311,302.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17108154296875,0.0,0.0,0.0010769525542855,303.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.495722234249115,0.0414903461933136,0.0300095956772565,302.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1710510253906,0.0,0.0,0.0010769525542855,302.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1710510253906,0.0,0.0,0.0051085990853607,284.23846435546875,284.95001220703125,293.8613586425781,290.16021728515625,298.776611328125,302.8683776855469,284.912841796875,1.0,0.1259021610021591,0.0,0.050000000745058,1.0,1.0,-0.0459538847208023,5.6777489589876495e-06,0.0459482073783874,-0.0207255836576223,5.551115123125783e-17,5.551115123125783e-17,0.0,25.072410583496094,25.0,489.5657043457031,0.0,1.978903770446777,0.0,283.1483764648437,283.6163330078125,290.8309326171875,290.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,17995.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981795513653196e-05,0.4998186826705932,3.0306218147015133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399271935224533,0.0,19.34775733947754,1895.4371337890625,0.0,0.0,0.2352375090122223,1.0,0.0,3.0,1.0,0.0
18137580,302.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.0010227259481325,302.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.0010769796790555,303.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.4911506175994873,0.0403944440186023,0.0292368587106466,302.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.0010769796790555,302.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.005108727607876,284.4831848144531,284.95001220703125,293.76629638671875,290.1741027832031,298.7846374511719,302.8690490722656,285.1990966796875,1.0,0.1258682459592819,0.0,0.050000000745058,1.0,1.0,-0.0450268425047397,5.55717588213156e-06,0.0450212843716144,-0.0202386397868394,5.551115123125783e-17,5.551115123125783e-17,0.0,25.069564819335938,25.0,465.35748291015625,0.0,1.9383622407913208,0.0,283.14825439453125,283.6164245605469,290.7572631835937,290.7760009765625,293.1499938964844,293.1499938964844,283.1499938964844,17997.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983892808435485e-05,0.499943733215332,3.031019445848271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484628766775131,0.0,19.3554744720459,1895.4371337890625,0.0,0.0,0.2352580577135086,1.0,0.0,3.0,1.0,0.0
18137640,302.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.0010227259481325,302.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.0010769796790555,303.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.4911506175994873,0.0403944440186023,0.0292368587106466,302.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.0010769796790555,302.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23406982421875,0.0,0.0,0.005108727607876,284.4831848144531,284.95001220703125,293.76629638671875,290.1741027832031,298.7846374511719,302.8690490722656,285.1990966796875,1.0,0.1258682459592819,0.0,0.050000000745058,1.0,1.0,-0.0450268425047397,5.55717588213156e-06,0.0450212843716144,-0.0202386397868394,5.551115123125783e-17,5.551115123125783e-17,0.0,25.069564819335938,25.0,465.35748291015625,0.0,1.9383622407913208,0.0,283.14825439453125,283.6164245605469,290.7572631835937,290.7760009765625,293.1499938964844,293.1499938964844,283.1499938964844,17997.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983892808435485e-05,0.499943733215332,3.031019445848271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484628766775131,0.0,19.3554744720459,1895.4371337890625,0.0,0.0,0.2352580577135086,1.0,0.0,3.0,1.0,0.0
18137700,302.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757873535156,0.0,0.0,0.0010227604070678,302.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758178710937,0.0,0.0,0.0010770160006359,303.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.4888765513896942,0.0398591831326484,0.0288597419857978,302.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757873535156,0.0,0.0,0.0010770160006359,302.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757873535156,0.0,0.0,0.0051088999025523,284.61004638671875,284.95001220703125,293.7162780761719,290.18048095703125,298.776611328125,302.8694763183594,285.34161376953125,1.0,0.1258517950773239,0.0,0.050000000745058,1.0,1.0,-0.04457463696599,5.504080945684109e-06,0.0445691347122192,-0.0200682561844587,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06819725036621,25.0,452.5183715820313,0.0,1.918598175048828,0.0,283.148193359375,283.6164855957031,290.7242126464844,290.7416687011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598452581674792e-05,0.4999696314334869,3.0311395212388736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523465663194656,0.0,19.357301712036133,1895.4371337890625,0.0,0.0,0.2352634817361831,1.0,0.0,3.0,1.0,0.0
18137760,302.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,0.0010228044120594,302.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,0.0010770622175186,303.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.4865915179252624,0.0393315143883228,0.0284881107509136,302.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,0.0010770622175186,302.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,0.0051091196946799,284.7389221191406,284.95001220703125,293.6647644042969,290.1864013671875,298.7605895996094,302.8699951171875,285.4830627441406,1.0,0.1258356720209121,0.0,0.050000000745058,1.0,1.0,-0.0441291034221649,5.4542401812796015e-06,0.0441236495971679,-0.0199293754994869,5.551115123125783e-17,5.551115123125783e-17,0.0,25.066871643066406,25.0,439.3808288574219,0.0,1.8991341590881348,0.0,283.14813232421875,283.61651611328125,290.69342041015625,290.7096862792969,293.1499938964844,293.1499938964844,283.1499938964844,17999.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984966012183577e-05,0.4999843239784241,3.031223275856698e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1560012847185135,0.0,19.35843276977539,1895.4371337890625,0.0,0.0,0.2352670282125473,1.0,0.0,3.0,1.0,0.0
18137820,302.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0010229002218693,302.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,0.0010771631496027,303.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.4819203019142151,0.0382960066199302,0.0277594625949859,302.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0010771631496027,302.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0051095983944833,285.0002746582031,284.95001220703125,293.5575866699219,290.1968994140625,298.7099304199219,302.8711242675781,285.76153564453125,1.0,0.1258042901754379,0.0,0.050000000745058,1.0,1.0,-0.043255653232336,5.358211183192907e-06,0.0432502962648868,-0.0196767915040254,5.551115123125783e-17,5.551115123125783e-17,0.0,25.064367294311523,25.0,412.8309020996094,0.0,1.861000061035156,0.0,283.1479797363281,283.6166076660156,290.63787841796875,290.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985471691237763e-05,0.4999969899654388,3.03131895669842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1626932024955749,0.0,19.35955238342285,1895.4371337890625,0.0,0.0,0.2352708429098129,1.0,0.0,3.0,1.0,0.0
18137880,302.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0010229002218693,302.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,0.0010771631496027,303.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.4819203019142151,0.0382960066199302,0.0277594625949859,302.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0010771631496027,302.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0051095983944833,285.0002746582031,284.95001220703125,293.5575866699219,290.1968994140625,298.7099304199219,302.8711242675781,285.76153564453125,1.0,0.1258042901754379,0.0,0.050000000745058,1.0,1.0,-0.043255653232336,5.358211183192907e-06,0.0432502962648868,-0.0196767915040254,5.551115123125783e-17,5.551115123125783e-17,0.0,25.064367294311523,25.0,412.8309020996094,0.0,1.861000061035156,0.0,283.1479797363281,283.6166076660156,290.63787841796875,290.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985471691237763e-05,0.4999969899654388,3.03131895669842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1626932024955749,0.0,19.35955238342285,1895.4371337890625,0.0,0.0,0.2352708429098129,1.0,0.0,3.0,1.0,0.0
18137940,302.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0010229712352156,302.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,0.0010772380046546,303.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.4769663512706756,0.0372811742126941,0.0270466469228267,302.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0010772380046546,302.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0051099532283842,285.2631225585937,284.95001220703125,293.445556640625,290.2054748535156,298.6492004394531,302.8722229003906,286.0324401855469,1.0,0.125774011015892,0.0,0.050000000745058,1.0,1.0,-0.0424009636044502,5.256277745502302e-06,0.042395707219839,-0.0193359516561031,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06209754943848,25.0,388.6257019042969,0.0,1.823719143867493,0.0,283.1478576660156,283.6167297363281,290.5895690917969,290.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000001192092896,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.168652206659317,0.0,19.35993766784668,1895.4371337890625,0.0,0.0,0.2352723181247711,1.0,0.0,3.0,1.0,0.0
18138000,302.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0010229712352156,302.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,0.0010772380046546,303.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.4769663512706756,0.0372811742126941,0.0270466469228267,302.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0010772380046546,302.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0051099532283842,285.2631225585937,284.95001220703125,293.445556640625,290.2054748535156,298.6492004394531,302.8722229003906,286.0324401855469,1.0,0.125774011015892,0.0,0.050000000745058,1.0,1.0,-0.0424009636044502,5.256277745502302e-06,0.042395707219839,-0.0193359516561031,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06209754943848,25.0,388.6257019042969,0.0,1.823719143867493,0.0,283.1478576660156,283.6167297363281,290.5895690917969,290.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000001192092896,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.168652206659317,0.0,19.35993766784668,1895.4371337890625,0.0,0.0,0.2352723181247711,1.0,0.0,3.0,1.0,0.0
18138060,302.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.001022991258651,302.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,0.0010772589594125,303.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.4714842140674591,0.0362793393433094,0.0263441391289234,302.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0010772589594125,302.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0051100528798997,285.5243225097656,284.95001220703125,293.3295288085937,290.2120361328125,298.6004943847656,302.8731384277344,286.2958679199219,1.0,0.1257447153329849,0.0,0.050000000745058,1.0,1.0,-0.0415581427514553,5.139725544722751e-06,0.0415530018508434,-0.0188113860785961,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060104370117188,25.0,370.4520568847656,0.0,1.7869919538497925,0.0,283.147705078125,283.6168212890625,290.5474548339844,290.5581970214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985777281457558e-05,0.5000005960464478,3.031376961514648e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740095317363739,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
18138120,302.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.001022991258651,302.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,0.0010772589594125,303.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.4714842140674591,0.0362793393433094,0.0263441391289234,302.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0010772589594125,302.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0051100528798997,285.5243225097656,284.95001220703125,293.3295288085937,290.2120361328125,298.6004943847656,302.8731384277344,286.2958679199219,1.0,0.1257447153329849,0.0,0.050000000745058,1.0,1.0,-0.0415581427514553,5.139725544722751e-06,0.0415530018508434,-0.0188113860785961,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060104370117188,25.0,370.4520568847656,0.0,1.7869919538497925,0.0,283.147705078125,283.6168212890625,290.5474548339844,290.5581970214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985777281457558e-05,0.5000005960464478,3.031376961514648e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740095317363739,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
18138180,302.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0010229640174657,302.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0010772303212434,303.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.4651431143283844,0.0352859534323215,0.0256482120603323,302.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0010772303212434,302.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0051099169068038,285.781494140625,284.95001220703125,293.2103271484375,290.2165222167969,298.5801086425781,302.8738098144531,286.5496520996094,1.0,0.1257162541151046,0.0,0.050000000745058,1.0,1.0,-0.0407227650284767,5.008841981180012e-06,0.0407177582383155,-0.0181109048426151,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05839157104492,25.0,352.5675964355469,0.0,1.750624656677246,0.0,283.1475830078125,283.616943359375,290.5106811523437,290.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000004172325134,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.178885132074356,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
18138240,302.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0010229640174657,302.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0010772303212434,303.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.4651431143283844,0.0352859534323215,0.0256482120603323,302.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0010772303212434,302.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0051099169068038,285.781494140625,284.95001220703125,293.2103271484375,290.2165222167969,298.5801086425781,302.8738098144531,286.5496520996094,1.0,0.1257162541151046,0.0,0.050000000745058,1.0,1.0,-0.0407227650284767,5.008841981180012e-06,0.0407177582383155,-0.0181109048426151,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05839157104492,25.0,352.5675964355469,0.0,1.750624656677246,0.0,283.1475830078125,283.616943359375,290.5106811523437,290.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000004172325134,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.178885132074356,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
18138300,302.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0010229443432763,302.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0010772095993161,303.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.4615427255630493,0.0347913093864917,0.0253019221127033,302.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0010772095993161,302.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0051098186522722,285.90802001953125,284.95001220703125,293.1497497558594,290.2179260253906,298.5802001953125,302.8740539550781,286.64312744140625,1.0,0.125702291727066,0.0,0.050000000745058,1.0,1.0,-0.0403070263564586,4.941188308293931e-06,0.0403020828962326,-0.0177326891571283,0.0,0.0,0.0,25.0576229095459,25.0,533.2500610351562,0.0,1.7325384616851809,0.0,283.1507568359375,285.6166687011719,290.49578857421875,290.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35.28364944458008,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0004198187380097,0.001809982699342,1.913299380040812e-11,0.163771167397499,0.1637711524963379,2.1200381894459497e-08,0.0,0.0,-0.0,0.0,0.0,0.0001420756161678,0.1270420998334884,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.001022859243676,302.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010771200759336,303.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.4578880667686462,0.0342945978045463,0.0249555651098489,302.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010771200759336,302.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0051093939691782,286.02984619140625,284.95001220703125,293.0887145996094,290.2188415527344,298.5946960449219,302.874267578125,286.6837158203125,1.0,0.1256884783506393,0.0,0.050000000745058,1.0,1.0,-0.039890568703413,4.8546680773142725e-06,0.0398857146501541,-0.0171335134655237,0.0,0.0,0.0,25.056961059570312,25.0,406.1647033691406,0.0,1.714430570602417,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,-7.501803338527679e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0864416217189264e-15,-9.629145760912602e-14,-1.5485397831599478e-20,-1.8586740480053263e-10,-1.8586598926617623e-10,-1.4113742599557537e-15,0.0,0.0,-0.0,0.0,0.0,1.4970713220648691e-22,3.394545127101478e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,302.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0010227054590359,302.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0010769581422209,303.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.4511176347732544,0.0333688594400882,0.0243106372654438,302.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0010769581422209,302.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0051086256280541,286.2332763671875,284.95001220703125,292.9754333496094,290.21905517578125,298.6715087890625,302.87457275390625,286.8623352050781,1.0,0.1256633847951889,0.0,0.050000000745058,1.0,1.0,-0.039115160703659,4.692274160333909e-06,0.0391104668378829,-0.0160025265067815,0.0,0.0,0.0,25.05597877502441,25.0,341.31524658203125,0.0,1.6807430982589722,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3437920310731343e-27,2.401764063143146e-27,1.7825824008475106e-27,-9.933044703116921e-22,-3.71327001237764e-22,-6.219775195610265e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,302.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0010226941667497,302.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0010769462678581,303.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.4505282640457153,0.0332881435751915,0.0242542177438735,302.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0010769462678581,302.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0051085692830383,286.2500305175781,284.95001220703125,292.9655456542969,290.218994140625,298.67999267578125,302.87457275390625,286.8799743652344,1.0,0.1256612241268158,0.0,0.050000000745058,1.0,1.0,-0.0390473492443561,4.67854715680005e-06,0.0390426702797412,-0.0159091893583536,0.0,0.0,0.0,25.0559024810791,25.0,338.67559814453125,0.0,1.6777985095977783,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8550350186868834e-28,1.59208912745653e-28,1.5275929836257835e-28,-1.1655982553346925e-21,-3.3686059543782693e-22,-8.287376851404146e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,302.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0010225709993392,302.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0010768164647743,303.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.443228542804718,0.0322819575667381,0.0235496740788221,302.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0010768164647743,302.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0051079536788165,286.45367431640625,284.95001220703125,292.8416442871094,290.2170104980469,298.7991943359375,302.8746643066406,287.1045837402344,1.0,0.1256343871355056,0.0,0.050000000745058,1.0,1.0,-0.0382006950676441,4.511334282142343e-06,0.0381961837410926,-0.0147928139194846,0.0,0.0,0.0,25.05502700805664,25.0,318.13604736328125,0.0,1.641048550605774,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.80579816716308e-35,7.083386039064209e-35,3.776909266940089e-35,-8.089953618255407e-22,-4.082361495405978e-22,-4.007592375284917e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,302.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0010225709993392,302.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0010768164647743,303.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.443228542804718,0.0322819575667381,0.0235496740788221,302.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0010768164647743,302.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0051079536788165,286.45367431640625,284.95001220703125,292.8416442871094,290.2170104980469,298.7991943359375,302.8746643066406,287.1045837402344,1.0,0.1256343871355056,0.0,0.050000000745058,1.0,1.0,-0.0382006950676441,4.511334282142343e-06,0.0381961837410926,-0.0147928139194846,0.0,0.0,0.0,25.05502700805664,25.0,318.13604736328125,0.0,1.641048550605774,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.80579816716308e-35,7.083386039064209e-35,3.776909266940089e-35,-8.089953618255407e-22,-4.082361495405978e-22,-4.007592375284917e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,302.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0010224879952147,302.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0010767290368676,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.4361300766468048,0.0312844365835189,0.0228504482656717,302.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0010767290368676,302.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0051075387746095,286.6540832519531,284.95001220703125,292.7178039550781,290.2129821777344,298.9276428222656,302.8746032714844,287.3344421386719,1.0,0.1256079524755478,0.0,0.050000000745058,1.0,1.0,-0.0373608134686946,4.355612418294186e-06,0.0373564586043357,-0.0138045391067862,0.0,0.0,0.0,25.054203033447266,25.0,308.0754699707031,0.0,1.6046136617660522,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.022863801049257e-39,1.2418937575155477e-39,6.698627049011923e-40,-8.145395519980806e-22,-4.0712730140867016e-22,-4.074122505894105e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,302.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0010224879952147,302.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0010767290368676,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.4361300766468048,0.0312844365835189,0.0228504482656717,302.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0010767290368676,302.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0051075387746095,286.6540832519531,284.95001220703125,292.7178039550781,290.2129821777344,298.9276428222656,302.8746032714844,287.3344421386719,1.0,0.1256079524755478,0.0,0.050000000745058,1.0,1.0,-0.0373608134686946,4.355612418294186e-06,0.0373564586043357,-0.0138045391067862,0.0,0.0,0.0,25.054203033447266,25.0,308.0754699707031,0.0,1.6046136617660522,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.022863801049257e-39,1.2418937575155477e-39,6.698627049011923e-40,-8.145395519980806e-22,-4.0712730140867016e-22,-4.074122505894105e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,302.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.001022457727231,302.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0010766972554847,303.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.4292851686477661,0.0302955042570829,0.0221575088798999,302.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0010766972554847,302.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0051073883660137,286.8564147949219,284.95001220703125,292.5948486328125,290.2069396972656,299.0466003417969,302.8742980957031,287.5626220703125,1.0,0.1255819201469421,0.0,0.050000000745058,1.0,1.0,-0.0365289933979511,4.215273747831816e-06,0.0365247763693332,-0.0129888262599706,0.0,0.0,0.0,25.053407669067383,25.0,298.2662353515625,0.0,1.568547606468201,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.143307373610249e-22,-4.0716902899511283e-22,-4.071616831223633e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,302.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.001022457727231,302.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0010766972554847,303.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.4292851686477661,0.0302955042570829,0.0221575088798999,302.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0010766972554847,302.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0051073883660137,286.8564147949219,284.95001220703125,292.5948486328125,290.2069396972656,299.0466003417969,302.8742980957031,287.5626220703125,1.0,0.1255819201469421,0.0,0.050000000745058,1.0,1.0,-0.0365289933979511,4.215273747831816e-06,0.0365247763693332,-0.0129888262599706,0.0,0.0,0.0,25.053407669067383,25.0,298.2662353515625,0.0,1.568547606468201,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.143307373610249e-22,-4.0716902899511283e-22,-4.071616831223633e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,302.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0010224642464891,302.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0010767041239887,303.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.4259620308876037,0.0298031959682703,0.021812854334712,302.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0010767041239887,302.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0051074209623038,286.95855712890625,284.95001220703125,292.5339660644531,290.20318603515625,299.0977783203125,302.87408447265625,287.67529296875,1.0,0.1255690306425094,0.0,0.050000000745058,1.0,1.0,-0.0361154712736606,4.151213943259791e-06,0.0361113213002681,-0.012650329619646,0.0,0.0,0.0,25.053024291992188,25.0,293.1557312011719,0.0,1.5506256818771362,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.143355841224267e-22,-4.071680192531541e-22,-4.071675901128216e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,302.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0010224841535091,302.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0010767250787466,303.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.42270228266716,0.0293116308748722,0.0214688535779714,302.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0010767250787466,302.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.005107520148158,287.0611267089844,284.95001220703125,292.4736328125,290.1990051269531,299.1421813964844,302.873779296875,287.7869873046875,1.0,0.1255562454462051,0.0,0.050000000745058,1.0,1.0,-0.0357028618454933,4.090785296284594e-06,0.0356987714767456,-0.0123535674065351,0.0,0.0,0.0,25.052654266357425,25.0,287.8827514648437,0.0,1.5327483415603638,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.143358870450143e-22,-4.071679435225072e-22,-4.071679687660561e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,302.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0010225572623312,302.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0010768020292744,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.4163574278354645,0.028329212218523,0.0207818336784839,302.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0010768020292744,302.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0051078852266073,287.2668762207031,284.95001220703125,292.3549194335937,290.1893615722656,299.2081604003906,302.8729248046875,288.0070495605469,1.0,0.1255308985710144,0.0,0.050000000745058,1.0,1.0,-0.0348791442811489,3.978570930485148e-06,0.0348751656711101,-0.0118600316345691,0.0,0.0,0.0,25.051973342895508,25.0,276.88592529296875,0.0,1.497074842453003,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.1433583655791665e-22,-4.071679435225072e-22,-4.0716791827895823e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,302.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0010225572623312,302.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0010768020292744,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.4163574278354645,0.028329212218523,0.0207818336784839,302.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0010768020292744,302.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0051078852266073,287.2668762207031,284.95001220703125,292.3549194335937,290.1893615722656,299.2081604003906,302.8729248046875,288.0070495605469,1.0,0.1255308985710144,0.0,0.050000000745058,1.0,1.0,-0.0348791442811489,3.978570930485148e-06,0.0348751656711101,-0.0118600316345691,0.0,0.0,0.0,25.051973342895508,25.0,276.88592529296875,0.0,1.497074842453003,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.1433583655791665e-22,-4.071679435225072e-22,-4.0716791827895823e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,302.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0010226424783468,302.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0010768917854875,303.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.4111672341823578,0.0275042373687028,0.0202050935477018,302.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0010768917854875,302.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0051083108410239,287.43914794921875,284.95001220703125,292.2578125,290.1800231933594,299.2398376464844,302.8720092773437,288.1876220703125,1.0,0.1255098730325698,0.0,0.050000000745058,1.0,1.0,-0.0341879017651081,3.890075731760589e-06,0.0341840125620365,-0.0115124611184,0.0,0.0,0.0,25.051483154296875,25.0,267.36688232421875,0.0,1.4671547412872314,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.1433583655791665e-22,-4.0716791827895823e-22,-4.0716791827895823e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
