time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139200,302.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0010226604063063,302.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0010769106447696,303.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.4101836383342743,0.0273466408252716,0.0200948938727378,302.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0010769106447696,302.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.005108400247991,287.4718933105469,284.95001220703125,292.23956298828125,290.1781311035156,299.2437438964844,302.871826171875,288.2215881347656,1.0,0.1255058795213699,0.0,0.050000000745058,1.0,1.0,-0.0340558513998985,3.8735056477889884e-06,0.0340519770979881,-0.0114499982446432,0.0,0.0,0.0,25.0513973236084,25.0,265.5461730957031,0.0,1.4614402055740356,0.0,283.150634765625,285.6173095703125,290.49542236328125,290.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.1433583655791665e-22,-4.0716791827895823e-22,-4.071678930354092e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,302.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0010227788006886,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0010770353255793,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.4039772450923919,0.026335509493947,0.0194022990763187,302.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0010770353255793,302.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0051089916378259,287.6483764648437,284.95001220703125,292.1283569335937,290.16552734375,299.2632141113281,302.8705139160156,285.9850769042969,1.0,0.1254810541868209,0.0,0.050000000745058,1.0,1.0,-0.0332258529961109,3.769976956391474e-06,0.0332220830023288,-0.0110646644607186,1.0,1.0,0.0,25.050968170166016,25.0,5836.62646484375,0.0,1.4255419969558716,0.0,283.16851806640625,286.4371643066406,291.4819641113281,292.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,1607.24169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8442405462265015,0.8442426323890686,5.117442469781963e-08,4.259403228759766,4.259393692016602,9.841299288382288e-06,0.0,0.0,-0.0,4020.2138671875,0.0,18.70953369140625,1894.5234375,0.0,0.0,0.2198944836854934,1.0,0.0,3.0,1.0,0.0
18139320,302.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0010227788006886,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0010770353255793,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.4039772450923919,0.026335509493947,0.0194022990763187,302.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0010770353255793,302.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0051089916378259,287.6483764648437,284.95001220703125,292.1283569335937,290.16552734375,299.2632141113281,302.8705139160156,285.9850769042969,1.0,0.1254810541868209,0.0,0.050000000745058,1.0,1.0,-0.0332258529961109,3.769976956391474e-06,0.0332220830023288,-0.0110646644607186,1.0,1.0,0.0,25.050968170166016,25.0,5836.62646484375,0.0,1.4255419969558716,0.0,283.16851806640625,286.4371643066406,291.4819641113281,292.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,1607.24169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8442405462265015,0.8442426323890686,5.117442469781963e-08,4.259403228759766,4.259393692016602,9.841299288382288e-06,0.0,0.0,-0.0,4020.2138671875,0.0,18.70953369140625,1894.5234375,0.0,0.0,0.2198944836854934,1.0,0.0,3.0,1.0,0.0
18139380,302.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0010230331681668,302.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0010773031972348,303.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.3955251574516296,0.0249596126377582,0.0185190346091985,302.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0010773031972348,302.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0051102628931403,287.40264892578125,284.95001220703125,292.02215576171875,290.1517944335937,299.272705078125,302.8688049316406,283.75372314453125,1.0,0.1254554092884063,0.0,0.050000000745058,1.0,1.0,-0.0321684144437313,3.641282319222228e-06,0.0321647748351097,-0.0106112798675894,1.0,1.0,0.0,25.052867889404297,25.0,2474.811767578125,0.0,1.3799599409103394,0.0,283.156005859375,283.7161560058594,292.3622741699219,292.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,4296.46044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3806366920471191,1.3806400299072266,1.2721007180971358e-07,4.265910625457764,4.265900611877441,9.786044756765476e-06,0.0,0.0,-0.0,1150.7984619140625,0.0,80.55792236328125,1895.435302734375,0.0,0.0,0.3501767516136169,1.0,0.0,3.0,1.0,0.0
18139440,302.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0010230331681668,302.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0010773031972348,303.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.3955251574516296,0.0249596126377582,0.0185190346091985,302.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0010773031972348,302.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0051102628931403,287.40264892578125,284.95001220703125,292.02215576171875,290.1517944335937,299.272705078125,302.8688049316406,283.75372314453125,1.0,0.1254554092884063,0.0,0.050000000745058,1.0,1.0,-0.0321684144437313,3.641282319222228e-06,0.0321647748351097,-0.0106112798675894,1.0,1.0,0.0,25.052867889404297,25.0,2474.811767578125,0.0,1.3799599409103394,0.0,283.156005859375,283.7161560058594,292.3622741699219,292.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,4296.46044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3806366920471191,1.3806400299072266,1.2721007180971358e-07,4.265910625457764,4.265900611877441,9.786044756765476e-06,0.0,0.0,-0.0,1150.7984619140625,0.0,80.55792236328125,1895.435302734375,0.0,0.0,0.3501767516136169,1.0,0.0,3.0,1.0,0.0
18139500,302.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0010232233908027,302.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0010775034315884,303.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.3895366489887237,0.0241650342941284,0.0179803017526865,302.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0010775034315884,302.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0051112123765051,287.09771728515625,284.95001220703125,291.9711608886719,290.14453125,299.2750549316406,302.86767578125,283.4100952148437,1.0,0.1254418045282364,0.0,0.050000000745058,1.0,1.0,-0.0315237864851951,3.5641144222609e-06,0.0315202213823795,-0.0103499479591846,1.0,1.0,0.0,25.054832458496094,25.0,1531.7457275390625,0.0,1.35222327709198,0.0,283.15283203125,283.4206848144531,292.4315185546875,292.589599609375,293.1499938964844,293.1499938964844,283.1499938964844,5984.13134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6293880939483645,1.6293927431106567,1.771509516856895e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,649.25439453125,0.0,132.4154815673828,1895.4371337890625,0.0,0.0,0.4079868793487549,1.0,0.0,3.0,1.0,0.0
18139560,302.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0010234218789264,302.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0010777125135064,303.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.3825496435165405,0.0233642421662807,0.0174215212464332,302.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0010777125135064,302.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0051122042350471,286.7326354980469,284.95001220703125,291.9217529296875,290.1370849609375,299.27642822265625,302.8663635253906,283.26202392578125,1.0,0.1254276782274246,0.0,0.050000000745058,1.0,1.0,-0.0308551788330078,3.4845954814954894e-06,0.0308516938239336,-0.0100849559530615,1.0,1.0,0.0,25.056856155395508,25.0,1068.7041015625,0.0,1.3234580755233765,0.0,283.15118408203125,283.3051147460937,292.4109802246094,292.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,7630.7529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8399569988250728,1.8399628400802608,2.258960876133643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,418.9796447753906,0.0,190.6726226806641,1895.4371337890625,0.0,0.0,0.4619065225124359,1.0,0.0,3.0,1.0,0.0
18139620,302.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0010237869573757,302.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.001078096916899,303.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.3681845366954803,0.0218277815729379,0.0163299050182104,302.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.001078096916899,302.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0051140277646481,285.97052001953125,284.95001220703125,291.82794189453125,290.1217041015625,299.2767639160156,302.8634338378906,283.1737365722656,1.0,0.1253983229398727,0.0,0.050000000745058,1.0,1.0,-0.0295487828552722,3.330561867187498e-06,0.0295454524457454,-0.0095827998593449,1.0,1.0,0.0,25.060068130493164,25.0,754.2454223632812,0.0,1.2672278881072998,0.0,283.150146484375,283.23358154296875,292.2814025878906,292.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,11091.81640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2183258533477783,2.218334197998047,3.2835529850672174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,270.46612548828125,0.0,334.1502380371094,1895.4371337890625,0.0,0.0,0.5537288188934326,1.0,0.0,3.0,1.0,0.0
18139680,302.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0010237869573757,302.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.001078096916899,303.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.3681845366954803,0.0218277815729379,0.0163299050182104,302.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.001078096916899,302.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0051140277646481,285.97052001953125,284.95001220703125,291.82794189453125,290.1217041015625,299.2767639160156,302.8634338378906,283.1737365722656,1.0,0.1253983229398727,0.0,0.050000000745058,1.0,1.0,-0.0295487828552722,3.330561867187498e-06,0.0295454524457454,-0.0095827998593449,1.0,1.0,0.0,25.060068130493164,25.0,754.2454223632812,0.0,1.2672278881072998,0.0,283.150146484375,283.23358154296875,292.2814025878906,292.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,11091.81640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2183258533477783,2.218334197998047,3.2835529850672174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,270.46612548828125,0.0,334.1502380371094,1895.4371337890625,0.0,0.0,0.5537288188934326,1.0,0.0,3.0,1.0,0.0
18139740,302.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0010240876581519,302.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0010784135665744,303.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2525634765625,0.3402321338653564,0.0204043705016374,0.0153149226680397,302.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0010784135665744,302.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0051155295222997,285.2917175292969,284.95001220703125,291.7415771484375,290.1058654785156,299.2737731933594,302.8603210449219,283.1598815917969,1.0,0.1253681182861328,0.0,0.050000000745058,1.0,1.0,-0.028333717957139,3.1891074740997283e-06,0.0283305291086435,-0.0091368872672319,1.0,1.0,0.0,25.06184196472168,25.0,679.992919921875,0.0,1.214887022972107,0.0,283.1500244140625,283.215087890625,292.1304016113281,292.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,14325.7783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.521059513092041,2.52107048034668,4.240914677211549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,238.1175842285156,0.0,490.4734191894531,1895.4371337890625,0.0,0.0,0.6271019577980042,1.0,0.0,3.0,1.0,0.0
18139800,302.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0010240876581519,302.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0010784135665744,303.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2525634765625,0.3402321338653564,0.0204043705016374,0.0153149226680397,302.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0010784135665744,302.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0051155295222997,285.2917175292969,284.95001220703125,291.7415771484375,290.1058654785156,299.2737731933594,302.8603210449219,283.1598815917969,1.0,0.1253681182861328,0.0,0.050000000745058,1.0,1.0,-0.028333717957139,3.1891074740997283e-06,0.0283305291086435,-0.0091368872672319,1.0,1.0,0.0,25.06184196472168,25.0,679.992919921875,0.0,1.214887022972107,0.0,283.1500244140625,283.215087890625,292.1304016113281,292.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,14325.7783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.521059513092041,2.52107048034668,4.240914677211549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,238.1175842285156,0.0,490.4734191894531,1895.4371337890625,0.0,0.0,0.6271019577980042,1.0,0.0,3.0,1.0,0.0
18139860,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0010243373690173,302.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0010786766652017,303.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8858642578125,0.0367744900286197,0.0190716423094272,0.0143686542287468,302.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0010786766652017,302.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0051167774945497,284.7474365234375,284.95001220703125,291.6634826660156,290.0898132324219,299.26708984375,302.85723876953125,283.1573791503906,1.0,0.1253375858068466,0.0,0.050000000745058,1.0,1.0,-0.0272006206214427,3.0588528261432657e-06,0.0271975621581077,-0.0087404157966375,0.7970713376998901,0.7970713376998901,0.0,25.062519073486328,25.0,640.9992065429688,0.0,1.1660504341125488,0.0,283.1499938964844,283.20751953125,291.9865417480469,292.0730895996094,293.1499938964844,293.1499938964844,283.1499938964844,21757.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.662533760070801,2.6625471115112305,4.73024499569874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,221.055404663086,0.0,609.30419921875,1895.4371337890625,0.0,0.0,0.6597246527671814,1.0,0.0,3.0,1.0,0.0
18139920,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0010243373690173,302.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0010786766652017,303.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8858642578125,0.0367744900286197,0.0190716423094272,0.0143686542287468,302.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0010786766652017,302.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0051167774945497,284.7474365234375,284.95001220703125,291.6634826660156,290.0898132324219,299.26708984375,302.85723876953125,283.1573791503906,1.0,0.1253375858068466,0.0,0.050000000745058,1.0,1.0,-0.0272006206214427,3.0588528261432657e-06,0.0271975621581077,-0.0087404157966375,0.7970713376998901,0.7970713376998901,0.0,25.062519073486328,25.0,640.9992065429688,0.0,1.1660504341125488,0.0,283.1499938964844,283.20751953125,291.9865417480469,292.0730895996094,293.1499938964844,293.1499938964844,283.1499938964844,21757.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.662533760070801,2.6625471115112305,4.73024499569874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,221.055404663086,0.0,609.30419921875,1895.4371337890625,0.0,0.0,0.6597246527671814,1.0,0.0,3.0,1.0,0.0
18139980,302.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0010245549492537,302.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0010789056541398,303.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6497497558594,0.0,0.0178018677979707,0.0134708471596241,302.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0010789056541398,302.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.005117863882333,284.33306884765625,284.95001220703125,291.5944519042969,290.0738220214844,299.2570495605469,302.85430908203125,283.1570739746094,1.0,0.1253070682287216,0.0,0.050000000745058,1.0,1.0,-0.0261253621429204,2.936512373707956e-06,0.0261224266141653,-0.0083789518103003,0.2399878203868866,0.2399878203868866,0.0,25.06251716613769,25.0,489.1753234863281,0.0,1.1196980476379397,0.0,283.1499938964844,283.26300048828125,291.8457336425781,291.92047119140625,293.1499938964844,293.1499938964844,283.1499938964844,54713.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8380191922187805,0.8380298614501953,4.6859902624873946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.8858184814453,0.0,109.47624969482422,1895.4371337890625,0.0,0.0,0.4087262153625488,1.0,0.0,3.0,1.0,0.0
18140040,302.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0010245549492537,302.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0010789056541398,303.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6497497558594,0.0,0.0178018677979707,0.0134708471596241,302.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0010789056541398,302.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.005117863882333,284.33306884765625,284.95001220703125,291.5944519042969,290.0738220214844,299.2570495605469,302.85430908203125,283.1570739746094,1.0,0.1253070682287216,0.0,0.050000000745058,1.0,1.0,-0.0261253621429204,2.936512373707956e-06,0.0261224266141653,-0.0083789518103003,0.2399878203868866,0.2399878203868866,0.0,25.06251716613769,25.0,489.1753234863281,0.0,1.1196980476379397,0.0,283.1499938964844,283.26300048828125,291.8457336425781,291.92047119140625,293.1499938964844,293.1499938964844,283.1499938964844,54713.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8380191922187805,0.8380298614501953,4.6859902624873946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.8858184814453,0.0,109.47624969482422,1895.4371337890625,0.0,0.0,0.4087262153625488,1.0,0.0,3.0,1.0,0.0
18140100,302.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0010246556485071,302.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.001079011708498,303.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5645446777344,0.0,0.0171845313161611,0.0130353355780243,302.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.001079011708498,302.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0051183667965233,284.16729736328125,284.95001220703125,291.5635986328125,290.0659484863281,299.2510070800781,302.8528747558594,283.1589050292969,1.0,0.1252918690443039,0.0,0.050000000745058,1.0,1.0,-0.025603724643588,2.877498218367691e-06,0.0256008468568325,-0.008207518607378,5.551115123125783e-17,5.551115123125783e-17,0.0,25.062355041503903,25.0,350.84893798828125,0.0,1.0972120761871338,0.0,283.1499938964844,283.35577392578125,291.7648620605469,291.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,41251.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2268957942724228,0.3853188455104828,4.634847172724221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,85.71946716308594,0.0,33.77481460571289,1895.4371337890625,0.0,0.0,0.332976371049881,1.0,0.0,3.0,1.0,0.0
18140160,302.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0010247522732242,302.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0010791134554892,303.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49560546875,0.0,0.0165768582373857,0.0126070193946361,302.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0010791134554892,302.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0051188496872782,284.0249938964844,284.95001220703125,291.53533935546875,290.0581359863281,299.2444763183594,302.8515319824219,283.16357421875,1.0,0.1252767443656921,0.0,0.050000000745058,1.0,1.0,-0.0250906832516193,2.8196054699947126e-06,0.0250878632068634,-0.0080406386405229,5.551115123125783e-17,5.551115123125783e-17,0.0,25.062116622924805,25.0,302.10302734375,0.0,1.0750985145568848,0.0,283.1499938964844,283.39190673828125,291.6766357421875,291.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,32133.052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.857105497852899e-05,0.3728570938110351,1.1106806663621629e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.916519641876221,0.0,24.9376220703125,1895.4371337890625,0.0,0.0,0.2910850346088409,1.0,0.0,3.0,1.0,0.0
18140220,302.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010249359766021,302.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010793069377541,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3957214355469,0.0,0.0153865395113825,0.0117689669132232,302.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010793069377541,302.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0051197670400142,283.7997436523437,284.95001220703125,291.4869079589844,290.0429992675781,299.230712890625,302.84893798828125,283.18096923828125,1.0,0.1252467483282089,0.0,0.050000000745058,1.0,1.0,-0.0240868031978607,2.706603481783532e-06,0.0240840967744588,-0.0077173127792775,5.551115123125783e-17,5.551115123125783e-17,0.0,25.061479568481445,25.0,297.58648681640625,0.0,1.0318368673324585,0.0,283.149658203125,283.3919372558594,291.493896484375,291.5409240722656,293.1499938964844,293.1499938964844,283.1499938964844,23520.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.090852103719953e-05,0.4345124661922455,3.9648750320246673e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.051469225436449,0.0,21.54745864868164,1895.4371337890625,0.0,0.0,0.2564623951911926,1.0,0.0,3.0,1.0,0.0
18140280,302.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010249359766021,302.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010793069377541,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3957214355469,0.0,0.0153865395113825,0.0117689669132232,302.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010793069377541,302.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0051197670400142,283.7997436523437,284.95001220703125,291.4869079589844,290.0429992675781,299.230712890625,302.84893798828125,283.18096923828125,1.0,0.1252467483282089,0.0,0.050000000745058,1.0,1.0,-0.0240868031978607,2.706603481783532e-06,0.0240840967744588,-0.0077173127792775,5.551115123125783e-17,5.551115123125783e-17,0.0,25.061479568481445,25.0,297.58648681640625,0.0,1.0318368673324585,0.0,283.149658203125,283.3919372558594,291.493896484375,291.5409240722656,293.1499938964844,293.1499938964844,283.1499938964844,23520.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.090852103719953e-05,0.4345124661922455,3.9648750320246673e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.051469225436449,0.0,21.54745864868164,1895.4371337890625,0.0,0.0,0.2564623951911926,1.0,0.0,3.0,1.0,0.0
18140340,302.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0010251095518469,302.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0010794898262247,303.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337707519531,0.0,0.0142248421907424,0.0109518785029649,302.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0010794898262247,302.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0051206345669925,283.6378173828125,284.95001220703125,291.45001220703125,290.028564453125,299.217041015625,302.8465576171875,283.2092590332031,1.0,0.1252171397209167,0.0,0.050000000745058,1.0,1.0,-0.0231079831719398,2.5965630356949987e-06,0.0231053866446018,-0.0074036396108567,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060699462890625,25.0,285.5091857910156,0.0,0.9896690845489502,0.0,283.14947509765625,283.3919372558594,291.3297119140625,291.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,20308.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.803624581953045e-05,0.4644358456134796,3.4202062839869283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0409651473164558,0.0,20.06493186950684,1895.4371337890625,0.0,0.0,0.2422550320625305,1.0,0.0,3.0,1.0,0.0
18140400,302.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0010251095518469,302.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0010794898262247,303.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337707519531,0.0,0.0142248421907424,0.0109518785029649,302.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0010794898262247,302.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0051206345669925,283.6378173828125,284.95001220703125,291.45001220703125,290.028564453125,299.217041015625,302.8465576171875,283.2092590332031,1.0,0.1252171397209167,0.0,0.050000000745058,1.0,1.0,-0.0231079831719398,2.5965630356949987e-06,0.0231053866446018,-0.0074036396108567,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060699462890625,25.0,285.5091857910156,0.0,0.9896690845489502,0.0,283.14947509765625,283.3919372558594,291.3297119140625,291.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,20308.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.803624581953045e-05,0.4644358456134796,3.4202062839869283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0409651473164558,0.0,20.06493186950684,1895.4371337890625,0.0,0.0,0.2422550320625305,1.0,0.0,3.0,1.0,0.0
18140460,302.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0010252757929265,302.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0010796646820381,303.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29931640625,0.0,0.0130879562348127,0.0101526854559779,302.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0010796646820381,302.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0051214648410677,283.5237731933594,284.95001220703125,291.4195251464844,290.013671875,299.2044372558594,302.8443298339844,283.2489624023437,1.0,0.125187948346138,0.0,0.050000000745058,1.0,1.0,-0.0221505630761384,2.48894343712891e-06,0.0221480745822191,-0.0070969341322779,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0598373413086,25.0,272.4552307128906,0.0,0.9484392404556274,0.0,283.1493225097656,283.3919677734375,291.18280029296875,291.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18602.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6521336874575354e-05,0.4792092740535736,3.1329349921629945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.047785822302103,0.0,19.076271057128903,1895.4371337890625,0.0,0.0,0.2370786666870117,1.0,0.0,3.0,1.0,0.0
18140520,302.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0010252757929265,302.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0010796646820381,303.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29931640625,0.0,0.0130879562348127,0.0101526854559779,302.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0010796646820381,302.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0051214648410677,283.5237731933594,284.95001220703125,291.4195251464844,290.013671875,299.2044372558594,302.8443298339844,283.2489624023437,1.0,0.125187948346138,0.0,0.050000000745058,1.0,1.0,-0.0221505630761384,2.48894343712891e-06,0.0221480745822191,-0.0070969341322779,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0598373413086,25.0,272.4552307128906,0.0,0.9484392404556274,0.0,283.1493225097656,283.3919677734375,291.18280029296875,291.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18602.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6521336874575354e-05,0.4792092740535736,3.1329349921629945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.047785822302103,0.0,19.076271057128903,1895.4371337890625,0.0,0.0,0.2370786666870117,1.0,0.0,3.0,1.0,0.0
18140580,302.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0010254360968247,302.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.00107983360067,303.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2860107421875,0.0,0.0119737209752202,0.0093697439879179,302.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.00107983360067,302.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0051222653128206,283.4467163085937,284.95001220703125,291.3898620605469,289.9969787597656,299.1928100585937,302.8422546386719,283.3002014160156,1.0,0.1251592189073562,0.0,0.050000000745058,1.0,1.0,-0.0212125871330499,2.38351344705734e-06,0.0212102048099041,-0.0067964447662234,5.551115123125783e-17,5.551115123125783e-17,0.0,25.058927536010746,25.0,259.3519592285156,0.0,0.908063530921936,0.0,283.1492004394531,283.3919982910156,291.05108642578125,291.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,18160.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.612850792298559e-05,0.4898398816585541,3.058442984548576e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0549610890448093,0.0,19.09209632873535,1895.4371337890625,0.0,0.0,0.2354530990123748,1.0,0.0,3.0,1.0,0.0
18140640,302.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0010254360968247,302.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.00107983360067,303.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2860107421875,0.0,0.0119737209752202,0.0093697439879179,302.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.00107983360067,302.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0051222653128206,283.4467163085937,284.95001220703125,291.3898620605469,289.9969787597656,299.1928100585937,302.8422546386719,283.3002014160156,1.0,0.1251592189073562,0.0,0.050000000745058,1.0,1.0,-0.0212125871330499,2.38351344705734e-06,0.0212102048099041,-0.0067964447662234,5.551115123125783e-17,5.551115123125783e-17,0.0,25.058927536010746,25.0,259.3519592285156,0.0,0.908063530921936,0.0,283.1492004394531,283.3919982910156,291.05108642578125,291.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,18160.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.612850792298559e-05,0.4898398816585541,3.058442984548576e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0549610890448093,0.0,19.09209632873535,1895.4371337890625,0.0,0.0,0.2354530990123748,1.0,0.0,3.0,1.0,0.0
18140700,302.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0010255144443362,302.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0010799161391332,303.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2860412597656,0.0,0.0114246690645813,0.0089840674772858,302.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0010799161391332,302.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0051226569339632,283.41973876953125,284.95001220703125,291.3753356933594,289.988037109375,299.1872863769531,302.8412780761719,283.330078125,1.0,0.1251450181007385,0.0,0.050000000745058,1.0,1.0,-0.0207505375146865,2.331579707970377e-06,0.0207482054829597,-0.0066484180279076,5.551115123125783e-17,5.551115123125783e-17,0.0,25.058462142944336,25.0,252.8953094482422,0.0,0.8881807327270508,0.0,283.14910888671875,283.3920288085937,290.9904479980469,291.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18078.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6055306332418695e-05,0.4930478632450104,3.044561673083701e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0583218224346637,0.0,19.14515686035156,1895.4371337890625,0.0,0.0,0.235229417681694,1.0,0.0,3.0,1.0,0.0
18140760,302.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,0.0010255918605253,302.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,0.0010799976298585,303.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2898864746094,0.0,0.0108806220814585,0.008601932786405,302.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,0.0010799976298585,302.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,0.0051230434328317,283.3990783691406,284.95001220703125,291.3609924316406,289.97869873046875,299.1819152832031,302.84033203125,283.36248779296875,1.0,0.1251309514045715,0.0,0.050000000745058,1.0,1.0,-0.0202927272766828,2.280123680975521e-06,0.0202904473990201,-0.0065017486922442,5.551115123125783e-17,5.551115123125783e-17,0.0,25.057994842529297,25.0,246.4766998291016,0.0,0.8684847950935364,0.0,283.1490478515625,283.3920288085937,290.93292236328125,290.9634094238281,293.1499938964844,293.1499938964844,283.1499938964844,18034.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6016399968066253e-05,0.495293915271759,3.0371839483504813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0614929236471653,0.0,19.19590950012207,1895.4371337890625,0.0,0.0,0.2351459860801696,1.0,0.0,3.0,1.0,0.0
18140820,302.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.195068359375,0.0,0.0,0.0010257167741656,302.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.195068359375,0.0,0.0,0.0010801290627568,303.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3030700683594,0.0,0.0,0.0079835588112473,302.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.195068359375,0.0,0.0,0.0010801290627568,302.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.195068359375,0.0,0.0,0.0051236674189567,283.3766784667969,284.95001220703125,291.3380126953125,289.96270751953125,299.1734924316406,302.8388366699219,283.4205322265625,1.0,0.1251081675291061,0.0,0.050000000745058,1.0,1.0,-0.0195518899708986,2.1968578494124813e-06,0.0195496939122676,-0.0062643969431519,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05722999572754,25.0,236.0472106933593,0.0,0.836621880531311,0.0,283.1489562988281,283.3920593261719,290.8446655273437,290.8727722167969,293.1499938964844,293.1499938964844,283.1499938964844,18003.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5988689483492635e-05,0.4976003766059875,3.0319293625215293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0662531554698944,0.0,19.261781692504883,1895.4371337890625,0.0,0.0,0.2351330369710922,1.0,0.0,3.0,1.0,0.0
18140880,302.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.173583984375,0.0,0.0,0.0010276651009917,302.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.173583984375,0.0,0.0,0.001082180882804,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063049316406,0.0,0.0,0.0051790853030979,302.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.173583984375,0.0,0.0,0.001082180882804,302.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.173583984375,0.0,0.0,0.0051334002055227,283.3735046386719,284.95001220703125,291.3329772949219,289.95904541015625,299.1728210449219,302.8385314941406,283.4331359863281,1.0,0.125093400478363,0.0,0.050000000745058,1.0,1.0,-0.0162063427269458,1.8173933540310827e-06,0.0162045247852802,-0.0051516648381948,5.551115123125783e-17,5.551115123125783e-17,0.0,25.091035842895508,25.0,230.56512451171875,0.0,0.693869948387146,0.0,283.14892578125,283.3920593261719,290.8258972167969,290.853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985866411938332e-05,0.4979555606842041,3.031394037698865e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0672409757971763,0.0,19.273569107055664,1895.4371337890625,0.0,0.0,0.2351396083831787,1.0,0.0,3.0,1.0,0.0
18140940,302.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0010299737332388,302.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0010846119839698,303.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,0.000726890109945,302.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0010846119839698,302.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0051449323073029,283.36602783203125,284.95001220703125,291.3057861328125,289.93817138671875,299.1680603027344,302.83807373046875,283.49249267578125,1.0,0.1250252276659011,0.0,0.050000000745058,1.0,1.0,-0.0108839441090822,1.2228978221173747e-06,0.0108827212825417,-0.0034883520565927,5.551115123125783e-17,5.551115123125783e-17,0.0,25.122827529907227,25.0,153.5778045654297,0.0,0.4661419093608856,0.0,283.1487731933594,283.3921203613281,290.728271484375,290.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,17994.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598060771357268e-05,0.4991887807846069,3.030396571700178e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0710153877735138,0.0,19.31971740722656,1895.4371337890625,0.0,0.0,0.2351892739534378,1.0,0.0,3.0,1.0,0.0
18141000,302.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0010299737332388,302.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0010846119839698,303.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,0.000726890109945,302.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0010846119839698,302.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660095214844,0.0,0.0,0.0051449323073029,283.36602783203125,284.95001220703125,291.3057861328125,289.93817138671875,299.1680603027344,302.83807373046875,283.49249267578125,1.0,0.1250252276659011,0.0,0.050000000745058,1.0,1.0,-0.0108839441090822,1.2228978221173747e-06,0.0108827212825417,-0.0034883520565927,5.551115123125783e-17,5.551115123125783e-17,0.0,25.122827529907227,25.0,153.5778045654297,0.0,0.4661419093608856,0.0,283.1487731933594,283.3921203613281,290.728271484375,290.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,17994.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598060771357268e-05,0.4991887807846069,3.030396571700178e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0710153877735138,0.0,19.31971740722656,1895.4371337890625,0.0,0.0,0.2351892739534378,1.0,0.0,3.0,1.0,0.0
18141060,302.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0010291778016835,302.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0010837737936526,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3186340332031,0.0,0.0,0.000800565991085,302.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0010837737936526,302.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0051409560255706,283.36529541015625,284.95001220703125,291.27947998046875,289.916259765625,299.1619873046875,302.8382568359375,283.5621643066406,1.0,0.1249764934182167,0.0,0.050000000745058,1.0,1.0,-0.0109659098088741,1.2320990663283735e-06,0.0109646776691079,-0.0035145150031894,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1020565032959,25.0,134.04376220703125,0.0,0.4692172408103943,0.0,283.1486511230469,283.39215087890625,290.6398620605469,290.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,17995.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981862816261128e-05,0.4996747672557831,3.0306345540770385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0728406012058258,0.0,19.34174156188965,1895.4371337890625,0.0,0.0,0.2352284789085388,1.0,0.0,3.0,1.0,0.0
18141120,302.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0010291778016835,302.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0010837737936526,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3186340332031,0.0,0.0,0.000800565991085,302.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0010837737936526,302.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,0.0051409560255706,283.36529541015625,284.95001220703125,291.27947998046875,289.916259765625,299.1619873046875,302.8382568359375,283.5621643066406,1.0,0.1249764934182167,0.0,0.050000000745058,1.0,1.0,-0.0109659098088741,1.2320990663283735e-06,0.0109646776691079,-0.0035145150031894,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1020565032959,25.0,134.04376220703125,0.0,0.4692172408103943,0.0,283.1486511230469,283.39215087890625,290.6398620605469,290.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,17995.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981862816261128e-05,0.4996747672557831,3.0306345540770385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0728406012058258,0.0,19.34174156188965,1895.4371337890625,0.0,0.0,0.2352284789085388,1.0,0.0,3.0,1.0,0.0
18141180,302.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.0010285611497238,302.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.0010831244289875,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.328369140625,0.0,0.0,0.000799989385996,302.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.0010831244289875,302.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.005137875676155,283.37060546875,284.95001220703125,291.2540588378906,289.8935241699219,299.1555480957031,302.8384094238281,283.6376342773437,1.0,0.124935895204544,0.0,0.050000000745058,1.0,1.0,-0.0109592229127883,1.2313478237047093e-06,0.0109579917043447,-0.003512374125421,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0855770111084,25.0,128.99514770507812,0.0,0.4686233103275299,0.0,283.14849853515625,283.3922119140625,290.55914306640625,290.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,17997.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598346898390446e-05,0.4998728334903717,3.030939214887507e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0743704140186309,0.0,19.35198211669922,1895.4371337890625,0.0,0.0,0.2352509200572967,1.0,0.0,3.0,1.0,0.0
