time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141240,302.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.0010285611497238,302.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.0010831244289875,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.328369140625,0.0,0.0,0.000799989385996,302.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.0010831244289875,302.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034118652344,0.0,0.0,0.005137875676155,283.37060546875,284.95001220703125,291.2540588378906,289.8935241699219,299.1555480957031,302.8384094238281,283.6376342773437,1.0,0.124935895204544,0.0,0.050000000745058,1.0,1.0,-0.0109592229127883,1.2313478237047093e-06,0.0109579917043447,-0.003512374125421,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0855770111084,25.0,128.99514770507812,0.0,0.4686233103275299,0.0,283.14849853515625,283.3922119140625,290.55914306640625,290.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,17997.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598346898390446e-05,0.4998728334903717,3.030939214887507e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0743704140186309,0.0,19.35198211669922,1895.4371337890625,0.0,0.0,0.2352509200572967,1.0,0.0,3.0,1.0,0.0
18141300,302.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,0.0010282944422215,302.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,0.0010828435188159,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.334716796875,0.0,0.0,0.000799783389084,302.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,0.0010828435188159,302.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,0.0051365434192121,283.37567138671875,284.95001220703125,291.2416687011719,289.88189697265625,299.1521301269531,302.8384094238281,283.6768493652344,1.0,0.1249183416366577,0.0,0.050000000745058,1.0,1.0,-0.0109563823789358,1.2310288184380624e-06,0.0109551511704921,-0.0035114649217575,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07844924926757,25.0,127.84520721435548,0.0,0.4683687686920166,0.0,283.1484375,283.3922119140625,290.5214538574219,290.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984072888386436e-05,0.4999195635318756,3.0310538692672493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0751116052269935,0.0,19.354660034179688,1895.4371337890625,0.0,0.0,0.2352575361728668,1.0,0.0,3.0,1.0,0.0
18141360,302.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8453369140625,0.0,0.0,0.0010280503192916,302.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8453369140625,0.0,0.0,0.0010825864737853,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3420715332031,0.0,0.0,0.0007995946216396,302.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8453369140625,0.0,0.0,0.0010825864737853,302.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8453369140625,0.0,0.0,0.0051353243179619,283.3822326660156,284.95001220703125,291.2295227050781,289.8701171875,299.14862060546875,302.8383178710937,283.71685791015625,1.0,0.1249022632837295,0.0,0.050000000745058,1.0,1.0,-0.0109537821263074,1.2307367569519556e-06,0.0109525518491864,-0.0035106325522065,5.551115123125783e-17,5.551115123125783e-17,0.0,25.071928024291992,25.0,126.95138549804688,0.0,0.4681358635425567,0.0,283.1483764648437,283.3922424316406,290.4852600097656,290.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17998.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984544006641954e-05,0.4999495446681976,3.031143044895934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0758487284183502,0.0,19.35647392272949,1895.4371337890625,0.0,0.0,0.2352622747421264,1.0,0.0,3.0,1.0,0.0
18141420,302.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0010276216780766,302.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0010821351315826,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35986328125,0.0,0.0,0.0007992614991962,302.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0010821351315826,302.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0051331832073628,283.3998107910156,284.95001220703125,291.2059020996094,289.8462219238281,299.14129638671875,302.83795166015625,283.7987060546875,1.0,0.1248740330338478,0.0,0.050000000745058,1.0,1.0,-0.0109492149204015,1.2302235745664802e-06,0.0109479846432805,-0.0035091701429337,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06047248840332,25.0,125.45267486572266,0.0,0.4677269160747528,0.0,283.14825439453125,283.3923034667969,290.4169311523437,290.43487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985169738996774e-05,0.4999814331531524,3.0312620360843645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0773151442408561,0.0,19.35854721069336,1895.4371337890625,0.0,0.0,0.2352680414915084,1.0,0.0,3.0,1.0,0.0
18141480,302.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0010276216780766,302.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0010821351315826,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35986328125,0.0,0.0,0.0007992614991962,302.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0010821351315826,302.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8004150390625,0.0,0.0,0.0051331832073628,283.3998107910156,284.95001220703125,291.2059020996094,289.8462219238281,299.14129638671875,302.83795166015625,283.7987060546875,1.0,0.1248740330338478,0.0,0.050000000745058,1.0,1.0,-0.0109492149204015,1.2302235745664802e-06,0.0109479846432805,-0.0035091701429337,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06047248840332,25.0,125.45267486572266,0.0,0.4677269160747528,0.0,283.14825439453125,283.3923034667969,290.4169311523437,290.43487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985169738996774e-05,0.4999814331531524,3.0312620360843645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0773151442408561,0.0,19.35854721069336,1895.4371337890625,0.0,0.0,0.2352680414915084,1.0,0.0,3.0,1.0,0.0
18141540,302.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0010272631188854,302.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0010817574802786,303.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3819580078125,0.0,0.0,0.0007989825680851,302.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0010817574802786,302.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0051313918083906,283.42333984375,284.95001220703125,291.1831970214844,289.822021484375,299.1336669921875,302.8373107910156,283.8826904296875,1.0,0.1248504072427749,0.0,0.050000000745058,1.0,1.0,-0.0109453937038779,1.2297942930672434e-06,0.0109441634267568,-0.0035079466179013,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05088996887207,25.0,124.08995056152344,0.0,0.4673849046230316,0.0,283.1481018066406,283.392333984375,290.3536071777344,290.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985502614057623e-05,0.499993622303009,3.031324919810369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0787703171372413,0.0,19.35944557189941,1895.4371337890625,0.0,0.0,0.2352707982063293,1.0,0.0,3.0,1.0,0.0
18141600,302.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0010272631188854,302.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0010817574802786,303.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3819580078125,0.0,0.0,0.0007989825680851,302.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0010817574802786,302.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7678527832031,0.0,0.0,0.0051313918083906,283.42333984375,284.95001220703125,291.1831970214844,289.822021484375,299.1336669921875,302.8373107910156,283.8826904296875,1.0,0.1248504072427749,0.0,0.050000000745058,1.0,1.0,-0.0109453937038779,1.2297942930672434e-06,0.0109441634267568,-0.0035079466179013,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05088996887207,25.0,124.08995056152344,0.0,0.4673849046230316,0.0,283.1481018066406,283.392333984375,290.3536071777344,290.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985502614057623e-05,0.499993622303009,3.031324919810369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0787703171372413,0.0,19.35944557189941,1895.4371337890625,0.0,0.0,0.2352707982063293,1.0,0.0,3.0,1.0,0.0
18141660,302.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0010269627673551,302.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0010814411798492,303.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4084167480469,0.0,0.0,0.0007987489225342,302.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0010814411798492,302.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0051298914477229,283.45263671875,284.95001220703125,291.16143798828125,289.7977294921875,299.1258239746094,302.8363952636719,283.9682922363281,1.0,0.1248306185007095,0.0,0.050000000745058,1.0,1.0,-0.0109421927481889,1.22943470159953e-06,0.0109409634023904,-0.0035069216974079,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04286193847656,25.0,122.73711395263672,0.0,0.4670985341072082,0.0,283.1479797363281,283.39239501953125,290.2946472167969,290.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,17999.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985671780072153e-05,0.4999980628490448,3.031356903774457e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0802106633782386,0.0,19.35982894897461,1895.4371337890625,0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
18141720,302.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0010269627673551,302.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0010814411798492,303.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4084167480469,0.0,0.0,0.0007987489225342,302.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0010814411798492,302.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0051298914477229,283.45263671875,284.95001220703125,291.16143798828125,289.7977294921875,299.1258239746094,302.8363952636719,283.9682922363281,1.0,0.1248306185007095,0.0,0.050000000745058,1.0,1.0,-0.0109421927481889,1.22943470159953e-06,0.0109409634023904,-0.0035069216974079,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04286193847656,25.0,122.73711395263672,0.0,0.4670985341072082,0.0,283.1479797363281,283.39239501953125,290.2946472167969,290.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,17999.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985671780072153e-05,0.4999980628490448,3.031356903774457e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0802106633782386,0.0,19.35982894897461,1895.4371337890625,0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
18141780,302.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73931884765625,0.0,0.0,0.0010268192272633,302.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73931884765625,0.0,0.0,0.0010812900727614,303.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42462158203125,0.0,0.0,0.0007986373384483,302.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73931884765625,0.0,0.0,0.0010812900727614,302.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73931884765625,0.0,0.0,0.0051291747950017,283.4708251953125,284.95001220703125,291.1499938964844,289.78448486328125,299.1214599609375,302.8358154296875,284.0154724121094,1.0,0.124821163713932,0.0,0.050000000745058,1.0,1.0,-0.0109406635165214,1.2292629207877326e-06,0.0109394341707229,-0.0035064320545643,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03902816772461,25.0,121.99727630615234,0.0,0.4669617712497711,0.0,283.1478881835937,283.3924255371094,290.2640991210937,290.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985722711775452e-05,0.4999990463256836,3.0313666615940094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0809887200593948,0.0,19.35993003845215,1895.4371337890625,0.0,0.0,0.2352724522352218,1.0,0.0,3.0,1.0,0.0
18141840,302.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.735595703125,0.0,0.0,0.0010267102625221,302.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.735595703125,0.0,0.0,0.0010811752872541,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4391784667969,0.0,0.0,0.0007985524716787,302.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.735595703125,0.0,0.0,0.0010811752872541,302.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.735595703125,0.0,0.0,0.0051286299712955,283.4873046875,284.95001220703125,291.1406555175781,289.7734680175781,299.1178283691406,302.83526611328125,284.0551147460937,1.0,0.124813973903656,0.0,0.050000000745058,1.0,1.0,-0.0109395012259483,1.2291324082980282e-06,0.0109382728114724,-0.0035060599911957,5.551115123125783e-17,5.551115123125783e-17,0.0,25.036113739013672,25.0,121.37086486816406,0.0,0.4668578505516052,0.0,283.1478271484375,283.3924255371094,290.2394714355469,290.2540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.4999995231628418,3.0313720826048733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0816332176327705,0.0,19.359983444213867,1895.4371337890625,0.0,0.0,0.2352726608514785,1.0,0.0,3.0,1.0,0.0
18141900,302.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73321533203125,0.0,0.0,0.0010265974560752,302.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.73321533203125,0.0,0.0,0.0010810565436258,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559020996094,0.0,0.0,0.0007984647527337,302.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73321533203125,0.0,0.0,0.0010810565436258,302.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73321533203125,0.0,0.0,0.0051280665211379,283.5063171386719,284.95001220703125,291.1306457519531,289.76141357421875,299.1138000488281,302.8345947265625,284.0988464355469,1.0,0.1248065382242202,0.0,0.050000000745058,1.0,1.0,-0.010938299819827,1.2289973483348149e-06,0.0109370704740285,-0.0035056751221418,0.0,0.0,0.0,25.033100128173828,25.0,120.63259887695312,0.0,0.4667503535747528,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0165994949638843,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4742037451886958e-11,1.7944151409210465e-07,2.408588850330123e-18,0.0001392866834066,0.0001392866543028,2.2725829898484484e-11,0.0,0.0,-0.0,0.0,0.0,6.197611868152819e-12,5.7013380683201844e-08,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,302.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322692871094,0.0,0.0,0.0010264908196404,302.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322692871094,0.0,0.0,0.0010809443192556,303.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732971191406,0.0,0.0,0.0007983818650245,302.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322692871094,0.0,0.0,0.0010809443192556,302.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322692871094,0.0,0.0,0.0051275342702865,283.526123046875,284.95001220703125,291.120849609375,289.7494506835937,299.1097717285156,302.8339233398437,284.1427307128906,1.0,0.1247995197772979,0.0,0.050000000745058,1.0,1.0,-0.010937163606286,1.2288696780160535e-06,0.0109359351918101,-0.0035053114406764,0.0,0.0,0.0,25.030250549316406,25.0,119.90253448486328,0.0,0.4666487872600555,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4728947193050215e-24,-4.03123478904988e-23,-1.305200075157556e-28,-7.865090021016324e-17,-7.86472142933537e-17,-3.6815943061595616e-21,0.0,0.0,-0.0,0.0,0.0,1.3886727651612503e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,302.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0010263051372021,302.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0010807487415149,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113220214844,0.0,0.0,0.0007982373936101,302.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0010807487415149,302.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0051266066730022,283.569580078125,284.95001220703125,291.10205078125,289.725830078125,299.1016845703125,302.8323669433594,284.2310791015625,1.0,0.1247872784733772,0.0,0.050000000745058,1.0,1.0,-0.0109351845458149,1.2286474202483078e-06,0.010933956131339,-0.003504677908495,0.0,0.0,0.0,25.02528953552246,25.0,119.1277084350586,0.0,0.4664718806743622,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1791384981042068e-35,-1.2286227637722756e-35,-8.875539101403729e-36,-2.447227170831987e-21,-9.393694065112329e-22,-1.5078576633465582e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,302.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0010263051372021,302.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0010807487415149,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113220214844,0.0,0.0,0.0007982373936101,302.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0010807487415149,302.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372741699219,0.0,0.0,0.0051266066730022,283.569580078125,284.95001220703125,291.10205078125,289.725830078125,299.1016845703125,302.8323669433594,284.2310791015625,1.0,0.1247872784733772,0.0,0.050000000745058,1.0,1.0,-0.0109351845458149,1.2286474202483078e-06,0.010933956131339,-0.003504677908495,0.0,0.0,0.0,25.02528953552246,25.0,119.1277084350586,0.0,0.4664718806743622,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1791384981042068e-35,-1.2286227637722756e-35,-8.875539101403729e-36,-2.447227170831987e-21,-9.393694065112329e-22,-1.5078576633465582e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,302.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0010261553106829,302.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0010805908823385,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5542297363281,0.0,0.0,0.000798120861873,302.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0010805908823385,302.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0051258578896522,283.6185913085937,284.95001220703125,291.0842590332031,289.7027893066406,299.0936584472656,302.8305969238281,284.32000732421875,1.0,0.1247773990035057,0.0,0.050000000745058,1.0,1.0,-0.0109335873275995,1.228468022418383e-06,0.0109323589131236,-0.0035041666124016,0.0,0.0,0.0,25.021284103393555,25.0,118.3648452758789,0.0,0.4663290977478027,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1620774135914035e-40,-2.611599947962161e-40,-1.425568953726923e-40,-2.0562150986484058e-21,-1.017571901727306e-21,-1.0386430959469045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,302.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0010261553106829,302.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0010805908823385,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5542297363281,0.0,0.0,0.000798120861873,302.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0010805908823385,302.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,0.0051258578896522,283.6185913085937,284.95001220703125,291.0842590332031,289.7027893066406,299.0936584472656,302.8305969238281,284.32000732421875,1.0,0.1247773990035057,0.0,0.050000000745058,1.0,1.0,-0.0109335873275995,1.228468022418383e-06,0.0109323589131236,-0.0035041666124016,0.0,0.0,0.0,25.021284103393555,25.0,118.3648452758789,0.0,0.4663290977478027,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1620774135914035e-40,-2.611599947962161e-40,-1.425568953726923e-40,-2.0562150986484058e-21,-1.017571901727306e-21,-1.0386430959469045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,302.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.00102602946572,302.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.0010804585181176,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6010131835937,0.0,0.0,0.000798023014795,302.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.0010804585181176,302.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.0051252297125756,283.6719055175781,284.95001220703125,291.0675048828125,289.6805419921875,299.085693359375,302.82867431640625,284.4091796875,1.0,0.1247691065073013,0.0,0.050000000745058,1.0,1.0,-0.0109322471544146,1.228317387358402e-06,0.0109310187399387,-0.0035037372726947,0.0,0.0,0.0,25.017921447753903,25.0,117.52253723144533,0.0,0.4662093222141266,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66510259985675e-43,9.304621803116784e-43,5.016648502282845e-43,-2.041304239144536e-21,-1.0205540736280798e-21,-1.020750165516456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,302.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.00102602946572,302.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.0010804585181176,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6010131835937,0.0,0.0,0.000798023014795,302.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.0010804585181176,302.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77447509765625,0.0,0.0,0.0051252297125756,283.6719055175781,284.95001220703125,291.0675048828125,289.6805419921875,299.085693359375,302.82867431640625,284.4091796875,1.0,0.1247691065073013,0.0,0.050000000745058,1.0,1.0,-0.0109322471544146,1.228317387358402e-06,0.0109310187399387,-0.0035037372726947,0.0,0.0,0.0,25.017921447753903,25.0,117.52253723144533,0.0,0.4662093222141266,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66510259985675e-43,9.304621803116784e-43,5.016648502282845e-43,-2.041304239144536e-21,-1.0205540736280798e-21,-1.020750165516456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,302.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79010009765625,0.0,0.0,0.0010259712580591,302.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79010009765625,0.0,0.0,0.001080397167243,303.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62841796875,0.0,0.0,0.0007979777292348,302.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.79010009765625,0.0,0.0,0.001080397167243,302.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.79010009765625,0.0,0.0,0.0051249391399323,283.70294189453125,284.95001220703125,291.05877685546875,289.6687927246094,299.0814208984375,302.8275146484375,284.4577941894531,1.0,0.1247652694582939,0.0,0.050000000745058,1.0,1.0,-0.0109316268935799,1.2282476973268786e-06,0.010930398479104,-0.0035035386681556,0.0,0.0,1.0,25.016366958618164,25.0,117.02859497070312,0.0,0.4661538898944855,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,5.74532370373175e-44,7.006492321624085e-44,3.783505853677006e-44,-2.041214372110213e-21,-1.0205719460607485e-21,-1.0206425270236604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18142440,302.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80328369140625,0.0,0.0,0.0010259231785312,302.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.80328369140625,0.0,0.0,0.001080346526578,303.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513366699219,0.0,0.0,0.0007979403017088,302.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80328369140625,0.0,0.0,0.001080346526578,302.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.80328369140625,0.0,0.0,0.0051246983930468,283.7289428710937,284.95001220703125,291.0517578125,289.6592102050781,299.0778503417969,302.8265686035156,284.49835205078125,1.0,0.1247620955109596,0.0,0.050000000745058,1.0,1.0,-0.0109311137348413,1.2281900581001537e-06,0.010929886251688,-0.0035033745225518,0.0,0.0,1.0,25.015079498291016,25.0,101.55256652832033,2.8359861373901367,0.4661080539226532,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,298.3647155761719,298.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,1576.5718994140625,18000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041165298651021e-21,-1.020581538609356e-21,-1.0205836590674692e-21,0.3541618287563324,0.3541628718376159,-1.031931219586113e-06,0.0,0.0009005777537822,0.0,-0.0,4.974368095397949,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18142500,302.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.001025874633342,302.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.0010802954202517,303.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6773986816406,0.0,0.0,0.0007979025249369,302.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.0010802954202517,302.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.0051244562491774,283.7584228515625,284.95001220703125,291.0443115234375,289.6489562988281,299.073974609375,302.82550048828125,284.5428466796875,1.0,0.1247588917613029,0.0,0.050000000745058,1.0,1.0,-0.0109305968508124,1.228131964126078e-06,0.0109293684363365,-0.0035032089799642,0.0,0.0,1.0,25.013782501220703,25.0,127.41104888916016,-81.02932739257812,0.4660618305206299,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,305.9344482421875,305.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,1981.70361328125,18000.0,0.0,0.0,0.5758541822433472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-2.0411636830638872e-21,-1.0205818415319436e-21,-1.0205818415319436e-21,0.4512855112552643,0.4512870013713836,-1.5061995100040804e-06,0.0,0.0005186015041545,0.0,-0.0,9.503096580505373,0.0,0.0,0.0,0.2562100291252136,4.0,0.0,1.0
18142560,302.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8368225097656,0.0,0.0,0.0010258302791044,302.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8368225097656,0.0,0.0,0.0010802486212924,303.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70428466796875,0.0,0.0,0.000797868007794,302.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8368225097656,0.0,0.0,0.0010802486212924,302.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8368225097656,0.0,0.0,0.0051242345944046,283.78875732421875,284.95001220703125,291.037109375,289.6390075683594,299.07012939453125,302.8243713378906,284.5874328613281,1.0,0.1247559711337089,0.0,0.050000000745058,1.0,1.0,-0.0109301237389445,1.228078872372862e-06,0.0109288962557911,-0.0035030576400458,0.0,0.0,1.0,25.012598037719727,25.0,162.2553253173828,-120.98125457763672,0.4660196006298065,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,309.7966613769531,309.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,3086.961181640625,19080.0,0.0,0.0,0.2714245915412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.5650925040245056,0.5650948882102966,-2.346383098483784e-06,0.0,0.0002444389392621,0.0,-0.0,18.573999404907227,0.0,0.0,0.0,0.3206102252006531,4.0,0.0,1.0
18142620,302.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010257526300847,302.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010801668977364,303.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0007978076464496,302.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010801668977364,302.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0051238466985523,283.8519287109375,284.95001220703125,291.0235290527344,289.6200866699219,299.0625915527344,302.8220520019531,284.6775207519531,1.0,0.1247508525848388,0.0,0.050000000745058,1.0,1.0,-0.0109292967244982,1.2279859902264434e-06,0.0109280692413449,-0.0035027926787734,0.0,0.0,1.0,25.010522842407227,25.0,199.35743713378903,-148.44212341308594,0.465945690870285,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.386474609375,312.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,5882.12890625,20160.0,0.0,0.0,0.0663698092103004,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.7800642848014832,0.7800687551498413,-4.471085958357435e-06,0.0,5.977117325528525e-05,0.0,-0.0,48.85773086547852,0.0,0.0,0.0,0.4375004172325134,4.0,0.0,1.0
18142680,302.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010257526300847,302.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010801668977364,303.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0007978076464496,302.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010801668977364,302.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0051238466985523,283.8519287109375,284.95001220703125,291.0235290527344,289.6200866699219,299.0625915527344,302.8220520019531,284.6775207519531,1.0,0.1247508525848388,0.0,0.050000000745058,1.0,1.0,-0.0109292967244982,1.2279859902264434e-06,0.0109280692413449,-0.0035027926787734,0.0,0.0,1.0,25.010522842407227,25.0,199.35743713378903,-148.44212341308594,0.465945690870285,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.386474609375,312.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,5882.12890625,20160.0,0.0,0.0,0.0663698092103004,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.7800642848014832,0.7800687551498413,-4.471085958357435e-06,0.0,5.977117325528525e-05,0.0,-0.0,48.85773086547852,0.0,0.0,0.0,0.4375004172325134,4.0,0.0,1.0
18142740,302.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0010256877867504,302.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0010800986783578,303.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8198547363281,0.0,0.0,0.0007977572386153,302.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0010800986783578,302.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0051235230639576,283.91815185546875,284.95001220703125,291.01104736328125,289.6026611328125,299.0552673339844,302.8196105957031,284.7689819335937,1.0,0.1247465759515762,0.0,0.050000000745058,1.0,1.0,-0.0109286056831479,1.2279083421162795e-06,0.0109273781999945,-0.0035025714896619,0.0,0.0,1.0,25.00879096984864,25.0,210.6393585205078,-154.8017578125,0.4658839702606201,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.9735107421875,312.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,8992.1962890625,21240.0,0.0,0.0,0.0184991303831338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.9644863605499268,0.9644931554794312,-6.835091880930122e-06,0.0,1.6659905668348074e-05,0.0,-0.0,92.34881591796876,0.0,0.0,0.0,0.5375393033027649,4.0,0.0,1.0
18142800,302.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0010256877867504,302.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0010800986783578,303.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8198547363281,0.0,0.0,0.0007977572386153,302.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0010800986783578,302.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,0.0051235230639576,283.91815185546875,284.95001220703125,291.01104736328125,289.6026611328125,299.0552673339844,302.8196105957031,284.7689819335937,1.0,0.1247465759515762,0.0,0.050000000745058,1.0,1.0,-0.0109286056831479,1.2279083421162795e-06,0.0109273781999945,-0.0035025714896619,0.0,0.0,1.0,25.00879096984864,25.0,210.6393585205078,-154.8017578125,0.4658839702606201,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.9735107421875,312.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,8992.1962890625,21240.0,0.0,0.0,0.0184991303831338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.9644863605499268,0.9644931554794312,-6.835091880930122e-06,0.0,1.6659905668348074e-05,0.0,-0.0,92.34881591796876,0.0,0.0,0.0,0.5375393033027649,4.0,0.0,1.0
18142860,302.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0010256336536258,302.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0010800416348502,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8821105957031,0.0,0.0,0.0007977150962688,302.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0010800416348502,302.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0051232525147497,283.9872131347656,284.95001220703125,290.9996643066406,289.5868530273437,299.0481872558594,302.8170471191406,284.8620910644531,1.0,0.1247430071234703,0.0,0.050000000745058,1.0,1.0,-0.0109280291944742,1.2278435406187782e-06,0.0109268007799983,-0.0035023866221308,0.0,0.0,1.0,25.007343292236328,25.0,212.8785400390625,-156.32347106933594,0.4658324122428894,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.109130859375,313.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,12077.625,22320.0,0.0,0.0,0.0072811618447303,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.1177738904953003,1.1177830696105957,-9.1803694886039e-06,0.0,6.5572526182222646e-06,0.0,-0.0,143.74932861328125,0.0,0.0,0.0,0.6205617785453796,4.0,0.0,1.0
18142920,302.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0010256336536258,302.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0010800416348502,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8821105957031,0.0,0.0,0.0007977150962688,302.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0010800416348502,302.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,0.0051232525147497,283.9872131347656,284.95001220703125,290.9996643066406,289.5868530273437,299.0481872558594,302.8170471191406,284.8620910644531,1.0,0.1247430071234703,0.0,0.050000000745058,1.0,1.0,-0.0109280291944742,1.2278435406187782e-06,0.0109268007799983,-0.0035023866221308,0.0,0.0,1.0,25.007343292236328,25.0,212.8785400390625,-156.32347106933594,0.4658324122428894,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.109130859375,313.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,12077.625,22320.0,0.0,0.0,0.0072811618447303,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.1177738904953003,1.1177830696105957,-9.1803694886039e-06,0.0,6.5572526182222646e-06,0.0,-0.0,143.74932861328125,0.0,0.0,0.0,0.6205617785453796,4.0,0.0,1.0
18142980,302.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0010255883680656,302.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0010799940209835,303.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9471130371094,0.0,0.0,0.0007976799388416,302.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0010799940209835,302.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0051230266690254,284.0588684082031,284.95001220703125,290.9894104003906,289.5729064941406,299.0413513183594,302.8144226074219,284.957275390625,1.0,0.1247400194406509,0.0,0.050000000745058,1.0,1.0,-0.0109275467693805,1.227789311997185e-06,0.0109263192862272,-0.0035022322554141,0.0,0.0,1.0,25.006134033203125,25.0,212.48545837402344,-156.71932983398438,0.4657893180847168,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.14068603515625,313.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,14935.033203125,23400.0,0.0,0.0,0.0046500610187649,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.2429862022399902,1.2429975271224976,-1.1352324690960812e-05,0.0,4.187741978967097e-06,0.0,-0.0,197.67124938964844,0.0,0.0,0.0,0.6883273124694824,4.0,0.0,1.0
18143040,302.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0010255883680656,302.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0010799940209835,303.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9471130371094,0.0,0.0,0.0007976799388416,302.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0010799940209835,302.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,0.0051230266690254,284.0588684082031,284.95001220703125,290.9894104003906,289.5729064941406,299.0413513183594,302.8144226074219,284.957275390625,1.0,0.1247400194406509,0.0,0.050000000745058,1.0,1.0,-0.0109275467693805,1.227789311997185e-06,0.0109263192862272,-0.0035022322554141,0.0,0.0,1.0,25.006134033203125,25.0,212.48545837402344,-156.71932983398438,0.4657893180847168,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.14068603515625,313.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,14935.033203125,23400.0,0.0,0.0,0.0046500610187649,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.2429862022399902,1.2429975271224976,-1.1352324690960812e-05,0.0,4.187741978967097e-06,0.0,-0.0,197.67124938964844,0.0,0.0,0.0,0.6883273124694824,4.0,0.0,1.0
18143100,302.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0522155761719,0.0,0.0,0.0010255686938762,302.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0522155761719,0.0,0.0,0.0010799731826409,303.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9805908203125,0.0,0.0,0.0007976645720191,302.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0522155761719,0.0,0.0,0.0010799731826409,302.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0522155761719,0.0,0.0,0.0051229279488325,284.0956420898437,284.95001220703125,290.9847106933594,289.566650390625,299.0380249023437,302.8130798339844,285.0057373046875,1.0,0.1247387155890464,0.0,0.050000000745058,1.0,1.0,-0.0109273362904787,1.227765665134939e-06,0.0109261088073253,-0.0035021649673581,0.0,0.0,1.0,25.00560569763184,25.0,211.95835876464844,-156.79751586914062,0.4657705426216125,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.1455383300781,313.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,16342.025390625,23400.0,0.0,0.0,0.004246013239026,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.300217866897583,1.3002302646636963,-1.2421798601280898e-05,0.0,3.823865426966222e-06,0.0,-0.0,226.2524871826172,0.0,0.0,0.0,0.7165409922599792,4.0,0.0,1.0
18143160,302.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816650390625,0.0,0.0,0.0010255507659167,302.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816650390625,0.0,0.0,0.0010799543233588,303.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0147399902344,0.0,0.0,0.0007976506021805,302.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816650390625,0.0,0.0,0.0010799543233588,302.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816650390625,0.0,0.0,0.005122838076204,284.1330261230469,284.95001220703125,290.9803161621094,289.5609130859375,299.0347900390625,302.81170654296875,285.0548400878906,1.0,0.1247375309467315,0.0,0.050000000745058,1.0,1.0,-0.0109271444380283,1.2277441783226095e-06,0.0109259169548749,-0.0035021037328988,0.0,0.0,1.0,25.005126953125,25.0,211.4486846923828,-156.8472137451172,0.465753436088562,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.1477966308594,313.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17470.04296875,24480.0,0.0,0.0,0.0040557193569839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.3443433046340942,1.3443565368652344,-1.3279220183903815e-05,0.0,3.652490931926877e-06,0.0,-0.0,250.07814025878903,0.0,0.0,0.0,0.743188202381134,4.0,0.0,1.0
18143220,302.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0010255192173644,302.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0010799211449921,303.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0848999023437,0.0,0.0,0.0007976260967552,302.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0010799211449921,302.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0051226806826889,284.20953369140625,284.95001220703125,290.9723815917969,289.5511169433594,299.0285339355469,302.8089294433594,285.1551513671875,1.0,0.124735452234745,0.0,0.050000000745058,1.0,1.0,-0.0109268091619014,1.227706434292486e-06,0.0109255816787481,-0.0035019961651414,0.0,0.0,1.0,25.004283905029297,25.0,210.75735473632807,-156.91310119628906,0.46572345495224,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.14947509765625,313.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19690.05859375,25560.0,0.0,0.0,0.0039155567064881,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.4272061586380005,1.427221179008484,-1.4966684830142183e-05,0.0,3.526263526509865e-06,0.0,-0.0,299.2304382324219,0.0,0.0,0.0,0.7880669832229614,4.0,0.0,1.0
18143280,302.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0010255192173644,302.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0010799211449921,303.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0848999023437,0.0,0.0,0.0007976260967552,302.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0010799211449921,302.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432800292969,0.0,0.0,0.0051226806826889,284.20953369140625,284.95001220703125,290.9723815917969,289.5511169433594,299.0285339355469,302.8089294433594,285.1551513671875,1.0,0.124735452234745,0.0,0.050000000745058,1.0,1.0,-0.0109268091619014,1.227706434292486e-06,0.0109255816787481,-0.0035019961651414,0.0,0.0,1.0,25.004283905029297,25.0,210.75735473632807,-156.91310119628906,0.46572345495224,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.14947509765625,313.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19690.05859375,25560.0,0.0,0.0,0.0039155567064881,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.4272061586380005,1.427221179008484,-1.4966684830142183e-05,0.0,3.526263526509865e-06,0.0,-0.0,299.2304382324219,0.0,0.0,0.0,0.7880669832229614,4.0,0.0,1.0
