time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143340,302.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0010254927910864,302.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0010798933217301,303.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.157470703125,0.0,0.0,0.0007976055494509,302.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0010798933217301,302.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0051225489005446,284.28826904296875,284.95001220703125,290.9656066894531,289.5436706542969,299.0225830078125,302.8060913085937,285.2581787109375,1.0,0.1247337162494659,0.0,0.050000000745058,1.0,1.0,-0.0109265279024839,1.227674943038437e-06,0.0109253004193305,-0.0035019060596823,0.0,0.0,0.0,25.00358009338379,25.0,131.12393188476562,-0.0,0.4656983315944671,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,2.444721758365631e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.1370579601304148e-14,1.137114626634586e-14,-5.664190588784694e-19,0.0,0.0,0.0,-0.0,2.9713488770658503e-25,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,302.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0010254927910864,302.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0010798933217301,303.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.157470703125,0.0,0.0,0.0007976055494509,302.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0010798933217301,302.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,0.0051225489005446,284.28826904296875,284.95001220703125,290.9656066894531,289.5436706542969,299.0225830078125,302.8060913085937,285.2581787109375,1.0,0.1247337162494659,0.0,0.050000000745058,1.0,1.0,-0.0109265279024839,1.227674943038437e-06,0.0109253004193305,-0.0035019060596823,0.0,0.0,0.0,25.00358009338379,25.0,131.12393188476562,-0.0,0.4656983315944671,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,2.444721758365631e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,1.1370579601304148e-14,1.137114626634586e-14,-5.664190588784694e-19,0.0,0.0,0.0,-0.0,2.9713488770658503e-25,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,302.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0010254707885906,302.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0010798701550811,303.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2324523925781,0.0,0.0,0.0007975883781909,302.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0010798701550811,302.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0051224390044808,284.3692321777344,284.95001220703125,290.96002197265625,289.5387268066406,299.0169372558594,302.80322265625,285.3622741699219,1.0,0.1247322633862495,0.0,0.050000000745058,1.0,1.0,-0.0109262932091951,1.227648454005248e-06,0.0109250657260417,-0.0035018308553844,0.0,0.0,0.0,25.00299072265625,25.0,106.38550567626952,-0.0,0.4656773507595062,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.652457829779461e-21,4.802909923999432e-21,-2.150452094219972e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,302.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0010254707885906,302.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0010798701550811,303.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2324523925781,0.0,0.0,0.0007975883781909,302.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0010798701550811,302.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0051224390044808,284.3692321777344,284.95001220703125,290.96002197265625,289.5387268066406,299.0169372558594,302.80322265625,285.3622741699219,1.0,0.1247322633862495,0.0,0.050000000745058,1.0,1.0,-0.0109262932091951,1.227648454005248e-06,0.0109250657260417,-0.0035018308553844,0.0,0.0,0.0,25.00299072265625,25.0,106.38550567626952,-0.0,0.4656773507595062,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.652457829779461e-21,4.802909923999432e-21,-2.150452094219972e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,302.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0010254523949697,302.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0010798507137224,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097839355469,0.0,0.0,0.000797574117314,302.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0010798507137224,302.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0051223468035459,284.452392578125,284.95001220703125,290.9556579589844,289.5364990234375,299.0116271972656,302.80029296875,285.4670715332031,1.0,0.1247310489416122,0.0,0.050000000745058,1.0,1.0,-0.0109260967001318,1.2276265124455676e-06,0.0109248692169785,-0.0035017682239413,0.0,0.0,0.0,25.002498626708984,25.0,102.38678741455078,-0.0,0.4656598269939422,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9895854262347122e-21,4.517202225099757e-21,-1.5276166978908486e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,302.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0010254523949697,302.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0010798507137224,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097839355469,0.0,0.0,0.000797574117314,302.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0010798507137224,302.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485412597656,0.0,0.0,0.0051223468035459,284.452392578125,284.95001220703125,290.9556579589844,289.5364990234375,299.0116271972656,302.80029296875,285.4670715332031,1.0,0.1247310489416122,0.0,0.050000000745058,1.0,1.0,-0.0109260967001318,1.2276265124455676e-06,0.0109248692169785,-0.0035017682239413,0.0,0.0,0.0,25.002498626708984,25.0,102.38678741455078,-0.0,0.4656598269939422,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9895854262347122e-21,4.517202225099757e-21,-1.5276166978908486e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,302.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857116699219,0.0,0.0,0.0010254445951431,302.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857116699219,0.0,0.0,0.0010798425646498,303.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494873046875,0.0,0.0,0.0007975680055096,302.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857116699219,0.0,0.0,0.0010798425646498,302.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857116699219,0.0,0.0,0.0051223081536591,284.49493408203125,284.95001220703125,290.9539489746094,289.5364685058594,299.0091247558594,302.7987976074219,285.51959228515625,1.0,0.124730534851551,0.0,0.050000000745058,1.0,1.0,-0.0109260138124227,1.2276170764380367e-06,0.0109247863292694,-0.0035017414484173,0.0,0.0,0.0,25.00228881835937,25.0,101.7768096923828,-0.0,0.4656524062156677,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9720217726569906e-21,4.536505664072289e-21,-1.5644837904411033e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,302.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,0.0010254374938085,302.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,0.0010798349976539,303.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3897399902344,0.0,0.0,0.0007975624757818,302.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,0.0010798349976539,302.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,0.0051222722977399,284.5380249023437,284.95001220703125,290.9525146484375,289.53717041015625,299.0067138671875,302.7973022460937,285.5719909667969,1.0,0.1247300654649734,0.0,0.050000000745058,1.0,1.0,-0.0109259374439716,1.2276086636120451e-06,0.0109247099608182,-0.0035017172340303,0.0,0.0,0.0,25.002099990844727,25.0,101.28131866455078,-0.0,0.4656456112861633,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9709758819361865e-21,4.537559430780371e-21,-1.5665835488441845e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,302.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0010254249209538,302.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0010798218427225,303.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47186279296875,0.0,0.0,0.0007975527551025,302.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0010798218427225,302.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0051222098991274,284.6256103515625,284.95001220703125,290.9506225585937,289.5408630371094,299.0021667480469,302.7943115234375,285.67626953125,1.0,0.1247292384505271,0.0,0.050000000745058,1.0,1.0,-0.0109258042648434,1.227593656949466e-06,0.0109245767816901,-0.0035016743931919,0.0,0.0,0.0,25.00176429748535,25.0,100.41078186035156,-0.0,0.4656336903572082,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9709062097410374e-21,4.537628901027128e-21,-1.566722590311895e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,302.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0010254249209538,302.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0010798218427225,303.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47186279296875,0.0,0.0,0.0007975527551025,302.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0010798218427225,302.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015563964844,0.0,0.0,0.0051222098991274,284.6256103515625,284.95001220703125,290.9506225585937,289.5408630371094,299.0021667480469,302.7943115234375,285.67626953125,1.0,0.1247292384505271,0.0,0.050000000745058,1.0,1.0,-0.0109258042648434,1.227593656949466e-06,0.0109245767816901,-0.0035016743931919,0.0,0.0,0.0,25.00176429748535,25.0,100.41078186035156,-0.0,0.4656336903572082,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9709062097410374e-21,4.537628901027128e-21,-1.566722590311895e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,302.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0010254144435748,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.001079810783267,303.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,0.0007975445478223,302.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.001079810783267,302.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.005122157279402,284.7149658203125,284.95001220703125,290.95001220703125,289.5477905273437,298.9979553222656,302.7912902832031,285.779541015625,1.0,0.1247285455465316,0.0,0.050000000745058,1.0,1.0,-0.0109256925061345,1.227581037710479e-06,0.0109244650229811,-0.0035016385372728,0.0,0.0,0.0,25.001483917236328,25.0,99.60005950927734,-0.0,0.4656237065792084,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970920346128459e-21,4.537614360742923e-21,-1.566693913640269e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,302.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0010254144435748,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.001079810783267,303.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,0.0007975445478223,302.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.001079810783267,302.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.005122157279402,284.7149658203125,284.95001220703125,290.95001220703125,289.5477905273437,298.9979553222656,302.7912902832031,285.779541015625,1.0,0.1247285455465316,0.0,0.050000000745058,1.0,1.0,-0.0109256925061345,1.227581037710479e-06,0.0109244650229811,-0.0035016385372728,0.0,0.0,0.0,25.001483917236328,25.0,99.60005950927734,-0.0,0.4656237065792084,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970920346128459e-21,4.537614360742923e-21,-1.566693913640269e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,302.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010254055960103,302.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010798014700412,303.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,0.0007975376793183,302.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010798014700412,302.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0051221130415797,284.805908203125,284.95001220703125,290.95001220703125,289.55670166015625,298.9941101074219,302.78826904296875,285.8814697265625,1.0,0.1247279644012451,0.0,0.050000000745058,1.0,1.0,-0.0109255984425544,1.2275704648345709e-06,0.0109243709594011,-0.0035016085021197,0.0,0.0,0.0,25.00124740600586,25.0,98.80890655517578,-0.0,0.4656152725219726,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.537616784123624e-21,-1.566699568195237e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,302.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010254055960103,302.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010798014700412,303.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,0.0007975376793183,302.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010798014700412,302.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0051221130415797,284.805908203125,284.95001220703125,290.95001220703125,289.55670166015625,298.9941101074219,302.78826904296875,285.8814697265625,1.0,0.1247279644012451,0.0,0.050000000745058,1.0,1.0,-0.0109255984425544,1.2275704648345709e-06,0.0109243709594011,-0.0035016085021197,0.0,0.0,0.0,25.00124740600586,25.0,98.80890655517578,-0.0,0.4656152725219726,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.537616784123624e-21,-1.566699568195237e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,302.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,0.0010254014050588,302.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,0.001079797046259,303.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.0007975344196893,302.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,0.001079797046259,302.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,0.005122092552483,284.8561096191406,284.95001220703125,290.95001220703125,289.5617980957031,298.9921264648437,302.7865905761719,285.9363708496094,1.0,0.1247276812791824,0.0,0.050000000745058,1.0,1.0,-0.0109255537390708,1.2275654626137111e-06,0.0109243262559175,-0.0035015940666198,0.0,0.0,0.0,25.001134872436523,25.0,98.38363647460938,-0.0,0.4656113088130951,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9709175188509746e-21,4.5376163802268405e-21,-1.5666986594274742e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,302.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0010253981454297,302.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0010797936702147,303.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,0.0007975319167599,302.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0010797936702147,302.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.005122076254338,284.8982238769531,284.95001220703125,290.95001220703125,289.566162109375,298.99053955078125,302.78521728515625,285.9819030761719,1.0,0.1247274726629257,0.0,0.050000000745058,1.0,1.0,-0.0109255192801356,1.2275615972612286e-06,0.0109242908656597,-0.0035015831235796,0.0,0.0,0.0,25.001049041748047,25.0,98.03106689453124,-0.0,0.4656082093715668,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9709175188509746e-21,4.537615976330057e-21,-1.5666984574790824e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,302.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0010253948858007,302.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.001079790177755,303.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,0.0007975293556228,302.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.001079790177755,302.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0051220594905316,284.9447937011719,284.95001220703125,290.95001220703125,289.5710754394531,298.9888610839844,302.78369140625,286.0315246582031,1.0,0.1247272565960884,0.0,0.050000000745058,1.0,1.0,-0.0109254838898777,1.2275576182219083e-06,0.0109242564067244,-0.003501571714878,0.0,0.0,0.0,25.000961303710938,25.0,97.64647674560548,-0.0,0.465605080127716,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.5666984574790824e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,302.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0010253918590024,302.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.001079786918126,303.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0007975269691087,302.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.001079786918126,302.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0051220445893704,284.9916076660156,284.95001220703125,290.95001220703125,289.5761108398437,298.9872131347656,302.7821960449219,286.080810546875,1.0,0.1247270479798317,0.0,0.050000000745058,1.0,1.0,-0.0109254512935876,1.2275539802431013e-06,0.0109242238104343,-0.0035015614703297,0.0,0.0,0.0,25.000879287719727,25.0,97.26453399658205,-0.0,0.465602159500122,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,302.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0010253863874822,302.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0010797813301905,303.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0007975227781571,302.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0010797813301905,302.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0051220175810158,285.0859069824219,284.95001220703125,290.95001220703125,289.5865478515625,298.984130859375,302.7791748046875,286.1780700683594,1.0,0.1247266978025436,0.0,0.050000000745058,1.0,1.0,-0.010925393551588,1.2275475000933511e-06,0.0109241660684347,-0.0035015430767089,0.0,0.0,0.0,25.000736236572266,25.0,96.51049041748048,-0.0,0.4655970335006714,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,302.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0010253863874822,302.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0010797813301905,303.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0007975227781571,302.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0010797813301905,302.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0051220175810158,285.0859069824219,284.95001220703125,290.95001220703125,289.5865478515625,298.984130859375,302.7791748046875,286.1780700683594,1.0,0.1247266978025436,0.0,0.050000000745058,1.0,1.0,-0.010925393551588,1.2275475000933511e-06,0.0109241660684347,-0.0035015430767089,0.0,0.0,0.0,25.000736236572266,25.0,96.51049041748048,-0.0,0.4655970335006714,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,302.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0010253819637,302.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0010797765571624,303.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0007975192856974,302.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0010797765571624,302.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.005121995229274,285.1809997558594,284.95001220703125,290.95001220703125,289.597412109375,298.981201171875,302.7761535644531,286.2735290527344,1.0,0.1247263997793197,0.0,0.050000000745058,1.0,1.0,-0.0109253460541367,1.2275421568119782e-06,0.0109241185709834,-0.0035015277098864,0.0,0.0,0.0,25.0006160736084,25.0,95.77027893066406,-0.0,0.4655927419662475,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,302.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0010253819637,302.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0010797765571624,303.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0007975192856974,302.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0010797765571624,302.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.005121995229274,285.1809997558594,284.95001220703125,290.95001220703125,289.597412109375,298.981201171875,302.7761535644531,286.2735290527344,1.0,0.1247263997793197,0.0,0.050000000745058,1.0,1.0,-0.0109253460541367,1.2275421568119782e-06,0.0109241185709834,-0.0035015277098864,0.0,0.0,0.0,25.0006160736084,25.0,95.77027893066406,-0.0,0.4655927419662475,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,302.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0010253781219944,302.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0010797725990414,303.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0007975163753144,302.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0010797725990414,302.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0051219761371612,285.2766418457031,284.95001220703125,290.95001220703125,289.6086730957031,298.9784545898437,302.7731628417969,286.3671569824219,1.0,0.12472615391016,0.0,0.050000000745058,1.0,1.0,-0.010925306007266,1.2275376093384691e-06,0.0109240785241127,-0.003501514904201,0.0,0.0,0.0,25.00051498413086,25.0,95.04402923583984,-0.0,0.465589165687561,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,302.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0010253781219944,302.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0010797725990414,303.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0007975163753144,302.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0010797725990414,302.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0051219761371612,285.2766418457031,284.95001220703125,290.95001220703125,289.6086730957031,298.9784545898437,302.7731628417969,286.3671569824219,1.0,0.12472615391016,0.0,0.050000000745058,1.0,1.0,-0.010925306007266,1.2275376093384691e-06,0.0109240785241127,-0.003501514904201,0.0,0.0,0.0,25.00051498413086,25.0,95.04402923583984,-0.0,0.465589165687561,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.970917316902583e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,302.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0010253763757646,302.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0010797707363963,303.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0007975149783305,302.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0010797707363963,302.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0051219672895967,285.3289489746094,284.95001220703125,290.95001220703125,289.61492919921875,298.9770202636719,302.77154541015625,286.4174194335937,1.0,0.1247260347008705,0.0,0.050000000745058,1.0,1.0,-0.0109252864494919,1.2275354492885526e-06,0.0109240589663386,-0.0035015086177736,0.0,0.0,0.226415753364563,25.00046730041504,25.0,94.65415954589844,-0.0,0.4655874669551849,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,312.8883972167969,312.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,2.9709171149541908e-21,4.5376155724332736e-21,-1.566698356504887e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18144840,302.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0010253749787807,302.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0010797692229971,303.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000797513872385,302.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0010797692229971,302.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0051219603046774,285.37261962890625,284.95001220703125,290.95001220703125,289.6202392578125,298.9758605957031,302.77020263671875,286.45904541015625,1.0,0.1247259452939033,0.0,0.050000000745058,1.0,1.0,-0.0109252724796533,1.2275338576728243e-06,0.0109240449965,-0.0035015039611607,0.0,0.0,0.0757353976368904,25.000431060791016,25.0,149.0681610107422,-157.00579833984375,0.4655861556529999,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.0751647949219,312.6396484375,278.1499938964844,0.0,18000.0,313.1499938964844,8913.841796875,18000.0,0.0,0.0,0.0049476046115159,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.076423056423664,0.0764251574873924,-2.1044772893219488e-06,0.0,4.455702764971647e-06,0.0,-0.0,1.4780256748199463,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18144900,302.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0010253735817968,302.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0010797678260132,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0007975128246471,302.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0010797678260132,302.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0051219537854194,285.4206848144531,284.95001220703125,290.95001220703125,289.6261291503906,298.974609375,302.7687072753906,286.5047607421875,1.0,0.1247258484363555,0.0,0.050000000745058,1.0,1.0,-0.0109252575784921,1.2275321523702587e-06,0.0109240300953388,-0.0035014993045479,0.0,0.0,0.0,25.00039291381836,25.0,181.63661193847656,-157.14114379882812,0.4655848443508148,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.1264343261719,312.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,10108.7900390625,18000.0,0.0,0.0,0.004518836736679,0.0,0.0,0.0,0.0,1.0,0.003219922306016,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.054039217531681,0.0646156594157219,-0.0105764437466859,0.0,4.069563601660775e-06,0.0,-0.0,1.3880996704101562,0.0,0.0,0.0,0.2135169208049774,4.0,0.0,1.0
18144960,302.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0010253724176436,302.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0010797664290294,303.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0007975118351168,302.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0010797664290294,302.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0051219472661614,285.46875,284.95001220703125,290.95001220703125,289.6321105957031,298.9733581542969,302.7672424316406,286.5506286621094,1.0,0.124725766479969,0.0,0.050000000745058,1.0,1.0,-0.0109252436086535,1.2275306744413683e-06,0.0109240161255002,-0.0035014951135963,0.0,0.0,0.0,25.00035858154297,25.0,188.2437896728516,-20.185665130615234,0.4655836522579193,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13427734375,312.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,12820.658203125,18000.0,0.0,0.0,0.0031579015776515,0.0,0.0,0.0,0.0,1.0,0.009046796709299,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,0.0009009700734168,0.0494201965630054,-0.0485192239284515,0.0,2.843935817509191e-06,0.0,-0.0,1.306238293647766,0.0,0.0,0.0,0.2327823787927627,4.0,0.0,1.0
18145020,302.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0010253702057525,302.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0010797641007229,302.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0007975101470947,302.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0010797641007229,302.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0051219360902905,285.5648193359375,284.95001220703125,290.95001220703125,289.6441955566406,298.9709777832031,302.7643127441406,286.6421203613281,1.0,0.1247256249189376,0.0,0.050000000745058,1.0,1.0,-0.0109252203255891,1.2275280596441007e-06,0.0109239928424358,-0.003501487430185,0.0,0.0,0.0,25.00029945373535,25.0,105.44581604003906,-0.0,0.4655815362930298,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13433837890625,312.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,15538.9560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154980672523379,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,3.4889678772742627e-06,0.0659984424710273,-0.065994955599308,0.0,0.0,0.0,-0.0,2.1159818172454834,0.0,0.0,0.0,0.2559698522090912,4.0,0.0,1.0
18145080,302.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0010253702057525,302.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0010797641007229,302.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0007975101470947,302.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0010797641007229,302.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0051219360902905,285.5648193359375,284.95001220703125,290.95001220703125,289.6441955566406,298.9709777832031,302.7643127441406,286.6421203613281,1.0,0.1247256249189376,0.0,0.050000000745058,1.0,1.0,-0.0109252203255891,1.2275280596441007e-06,0.0109239928424358,-0.003501487430185,0.0,0.0,0.0,25.00029945373535,25.0,105.44581604003906,-0.0,0.4655815362930298,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13433837890625,312.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,15538.9560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154980672523379,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,3.4889678772742627e-06,0.0659984424710273,-0.065994955599308,0.0,0.0,0.0,-0.0,2.1159818172454834,0.0,0.0,0.0,0.2559698522090912,4.0,0.0,1.0
18145140,302.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0010253683431074,302.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0010797622380778,302.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0007975086919032,302.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0010797622380778,302.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0051219267770648,285.6607360839844,284.95001220703125,290.95001220703125,289.6565246582031,298.9686889648437,302.76141357421875,286.7323303222656,1.0,0.1247254982590675,0.0,0.050000000745058,1.0,1.0,-0.0109252007678151,1.2275257859073465e-06,0.0109239732846617,-0.0035014811437577,0.0,0.0,0.0,25.00025177001953,25.0,93.75794982910156,-0.0,0.4655797779560089,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13433837890625,312.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,16881.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0213698614388704,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,7.373304470092989e-06,0.0703929811716079,-0.070385605096817,0.0,0.0,0.0,-0.0,2.4520413875579834,0.0,0.0,0.0,0.2663435041904449,4.0,0.0,1.0
18145200,302.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0010253683431074,302.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0010797622380778,302.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0007975086919032,302.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0010797622380778,302.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0051219267770648,285.6607360839844,284.95001220703125,290.95001220703125,289.6565246582031,298.9686889648437,302.76141357421875,286.7323303222656,1.0,0.1247254982590675,0.0,0.050000000745058,1.0,1.0,-0.0109252007678151,1.2275257859073465e-06,0.0109239732846617,-0.0035014811437577,0.0,0.0,0.0,25.00025177001953,25.0,93.75794982910156,-0.0,0.4655797779560089,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13433837890625,312.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,16881.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0213698614388704,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,7.373304470092989e-06,0.0703929811716079,-0.070385605096817,0.0,0.0,0.0,-0.0,2.4520413875579834,0.0,0.0,0.0,0.2663435041904449,4.0,0.0,1.0
18145260,302.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0010253672953695,302.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0010797610739246,302.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0007975078769959,302.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0010797610739246,302.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0051219216547906,285.7235412597656,284.95001220703125,290.95001220703125,289.6647033691406,298.9672241210937,302.7594909667969,286.7909545898437,1.0,0.1247254312038421,0.0,0.050000000745058,1.0,1.0,-0.0109251895919442,1.2275245353521314e-06,0.0109239621087908,-0.003501477651298,0.0,0.0,0.0,25.00022315979004,25.0,92.19715881347656,-0.0,0.4655787944793701,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13433837890625,312.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17329.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0249154195189476,-0.0,-0.0,-0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,7.420885140163591e-06,0.0723162069916725,-0.0723087862133979,0.0,0.0,0.0,-0.0,2.5860579013824463,0.0,0.0,0.0,0.269758403301239,4.0,0.0,1.0
18145320,302.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0010253667132928,302.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0010797606082633,302.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0007975074695423,302.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0010797606082633,302.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0051219193264842,285.75640869140625,284.95001220703125,290.95001220703125,289.66900634765625,298.9664611816406,302.7585144042969,286.8215637207031,1.0,0.1247254014015197,0.0,0.050000000745058,1.0,1.0,-0.0109251840040087,1.2275239669179427e-06,0.0109239565208554,-0.0035014760214835,0.0,0.0,0.0,25.00020980834961,25.0,91.75715637207033,-0.0,0.4655783176422119,0.0,283.1477966308594,283.3924560546875,290.22076416015625,290.2392883300781,313.13433837890625,312.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17487.380859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0267016440629959,0.0,0.0,0.0,-2.041163481115496e-21,-1.0205817405577477e-21,-1.0205817405577477e-21,7.498117156501394e-06,0.0731545761227607,-0.0731470733880996,0.0,0.0,0.0,-0.0,2.640030860900879,0.0,0.0,0.0,0.270969420671463,4.0,0.0,1.0
18145380,302.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0010253654327243,302.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0010797592112794,302.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.000797506480012,302.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0010797592112794,302.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0051219128072261,285.8460388183594,284.95001220703125,290.95001220703125,289.6815795898437,298.9642944335937,302.7556457519531,284.6396484375,1.0,0.1247253119945526,0.0,0.050000000745058,1.0,1.0,-0.0109251709654927,1.2275223753022146e-06,0.0109239425510168,-0.0035014715977013,1.0,1.0,0.0,25.00017547607422,25.0,4317.89404296875,-0.0,0.465577095746994,0.0,283.1499938964844,284.8351745605469,291.10260009765625,291.4564208984375,313.13433837890625,312.0145263671875,283.1499938964844,2001.775146484375,19080.0,313.1499938964844,17765.556640625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0316557548940181,0.9423850774765016,0.9423869252204896,6.053203804867735e-08,4.26408052444458,4.264070510864258,9.801624401006848e-06,7.618694780830992e-06,0.0751769840717315,-0.0751693621277809,2261.71630859375,0.0,25.748395919799805,1895.1826171875,2.7566308975219727,0.0,0.2436415553092956,1.0,0.273144006729126,3.0,1.0,1.0
18145440,302.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0010253654327243,302.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0010797592112794,302.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.000797506480012,302.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0010797592112794,302.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0051219128072261,285.8460388183594,284.95001220703125,290.95001220703125,289.6815795898437,298.9642944335937,302.7556457519531,284.6396484375,1.0,0.1247253119945526,0.0,0.050000000745058,1.0,1.0,-0.0109251709654927,1.2275223753022146e-06,0.0109239425510168,-0.0035014715977013,1.0,1.0,0.0,25.00017547607422,25.0,4317.89404296875,-0.0,0.465577095746994,0.0,283.1499938964844,284.8351745605469,291.10260009765625,291.4564208984375,313.13433837890625,312.0145263671875,283.1499938964844,2001.775146484375,19080.0,313.1499938964844,17765.556640625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0316557548940181,0.9423850774765016,0.9423869252204896,6.053203804867735e-08,4.26408052444458,4.264070510864258,9.801624401006848e-06,7.618694780830992e-06,0.0751769840717315,-0.0751693621277809,2261.71630859375,0.0,25.748395919799805,1895.1826171875,2.7566308975219727,0.0,0.2436415553092956,1.0,0.273144006729126,3.0,1.0,1.0
