time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145500,302.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.001025364967063,302.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0010797586292028,302.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0007975060725584,302.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0010797586292028,302.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0051219100132584,285.8727111816406,284.95001220703125,290.95001220703125,289.6878967285156,298.9632263183594,302.75421142578125,283.8134155273437,1.0,0.1247252747416496,0.0,0.050000000745058,1.0,1.0,-0.0109251644462347,1.2275216931811883e-06,0.0109239369630813,-0.0035014695022255,1.0,1.0,0.0,25.00016021728516,25.0,2396.8134765625,-0.0,0.465576559305191,0.0,283.1499938964844,283.8175964355469,291.4254455566406,291.6392822265625,313.13433837890625,312.0145263671875,283.1499938964844,3355.08740234375,19080.0,313.1499938964844,17839.451171875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0340094231069088,1.2200450897216797,1.2200477123260498,9.938799649944485e-08,4.265867233276367,4.265857696533203,9.7864149211091e-06,7.650384759472217e-06,0.0760299563407898,-0.0760223045945167,1166.8341064453125,0.0,55.59222030639648,1895.4293212890625,2.799748659133911,0.0,0.3082140684127807,1.0,0.2737510800361633,3.0,1.0,1.0
18145560,302.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0010253643849864,302.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0010797580471262,302.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0007975056651048,302.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0010797580471262,302.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.005121907684952,285.8800964355469,284.95001220703125,290.95001220703125,289.6942443847656,298.962158203125,302.7527770996094,283.42822265625,1.0,0.1247252449393272,0.0,0.050000000745058,1.0,1.0,-0.0109251588582992,1.2275211247469997e-06,0.0109239313751459,-0.003501467872411,1.0,1.0,0.0,25.000146865844727,25.0,1275.8890380859375,-0.0,0.4655760526657104,0.0,283.1499938964844,283.4212341308594,291.52880859375,291.6656799316406,313.13433837890625,312.0145568847656,283.1499938964844,4810.2998046875,20160.0,313.1499938964844,17888.3203125,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0362873449921608,1.4608649015426636,1.4608685970306396,1.4240069390325516e-07,4.265924453735352,4.265914916992188,9.785925612959543e-06,7.671342245885171e-06,0.076815441250801,-0.0768077746033668,568.2509765625,0.0,95.43219757080078,1895.4371337890625,2.8366732597351074,0.0,0.3696264624595642,1.0,0.2741745412349701,3.0,1.0,1.0
18145620,302.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0010253634536638,302.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0010797571158036,302.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0007975049666129,302.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0010797571158036,302.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0051219030283391,285.84051513671875,284.95001220703125,290.95001220703125,289.7069091796875,298.9600830078125,302.7499389648437,283.1922912597656,1.0,0.1247251853346824,0.0,0.050000000745058,1.0,1.0,-0.0109251495450735,1.2275199878786225e-06,0.0109239220619201,-0.0035014648456126,1.0,1.0,0.0,25.0001220703125,25.0,425.6015319824219,-0.0,0.4655752182006836,0.0,283.1499938964844,283.2096252441406,291.4706115722656,291.5482788085937,313.13433837890625,312.0145874023437,283.1499938964844,8159.3115234375,21240.0,313.1499938964844,17942.462890625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0406346507370471,1.9026142358779907,1.902620434761048,2.415432334146317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.694560736126732e-06,0.0782510265707969,-0.0782433375716209,161.66836547851562,0.0,210.8228302001953,1895.4371337890625,2.898946046829224,0.0,0.4770410656929016,1.0,0.2747008204460144,3.0,1.0,1.0
18145680,302.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0010253634536638,302.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0010797571158036,302.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0007975049666129,302.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0010797571158036,302.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0051219030283391,285.84051513671875,284.95001220703125,290.95001220703125,289.7069091796875,298.9600830078125,302.7499389648437,283.1922912597656,1.0,0.1247251853346824,0.0,0.050000000745058,1.0,1.0,-0.0109251495450735,1.2275199878786225e-06,0.0109239220619201,-0.0035014648456126,1.0,1.0,0.0,25.0001220703125,25.0,425.6015319824219,-0.0,0.4655752182006836,0.0,283.1499938964844,283.2096252441406,291.4706115722656,291.5482788085937,313.13433837890625,312.0145874023437,283.1499938964844,8159.3115234375,21240.0,313.1499938964844,17942.462890625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0406346507370471,1.9026142358779907,1.902620434761048,2.415432334146317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.694560736126732e-06,0.0782510265707969,-0.0782433375716209,161.66836547851562,0.0,210.8228302001953,1895.4371337890625,2.898946046829224,0.0,0.4770410656929016,1.0,0.2747008204460144,3.0,1.0,1.0
18145740,302.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0010253627551719,302.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0010797563008964,302.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0007975043845362,302.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0010797563008964,302.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0051218993030488,285.7426147460937,284.95001220703125,290.95001220703125,289.7195739746094,298.9580078125,302.7470703125,283.156982421875,1.0,0.1247251331806182,0.0,0.050000000745058,1.0,1.0,-0.0109251411631703,1.2275191920707584e-06,0.0109239136800169,-0.0035014622844755,1.0,1.0,0.0,25.00010299682617,25.0,278.91387939453125,-0.0,0.4655745029449463,0.0,283.1499938964844,283.1802673339844,291.3247985839844,291.3876037597656,313.13433837890625,312.0145874023437,283.1499938964844,11557.2177734375,22320.0,313.1499938964844,-8.577422704547644e-06,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2643868923187256,2.2643957138061523,3.421327221531101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.6783993921294094e-15,-5.6181853094717455e-15,1.9397857055841e-15,96.94358825683594,0.0,355.4002685546875,1895.4371337890625,9.884706714724088e-23,0.0,0.5648229122161865,1.0,0.0,3.0,1.0,0.0
18145800,302.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0010253627551719,302.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0010797563008964,302.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0007975043845362,302.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0010797563008964,302.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0051218993030488,285.7426147460937,284.95001220703125,290.95001220703125,289.7195739746094,298.9580078125,302.7470703125,283.156982421875,1.0,0.1247251331806182,0.0,0.050000000745058,1.0,1.0,-0.0109251411631703,1.2275191920707584e-06,0.0109239136800169,-0.0035014622844755,1.0,1.0,0.0,25.00010299682617,25.0,278.91387939453125,-0.0,0.4655745029449463,0.0,283.1499938964844,283.1802673339844,291.3247985839844,291.3876037597656,313.13433837890625,312.0145874023437,283.1499938964844,11557.2177734375,22320.0,313.1499938964844,-8.577422704547644e-06,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2643868923187256,2.2643957138061523,3.421327221531101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.6783993921294094e-15,-5.6181853094717455e-15,1.9397857055841e-15,96.94358825683594,0.0,355.4002685546875,1895.4371337890625,9.884706714724088e-23,0.0,0.5648229122161865,1.0,0.0,3.0,1.0,0.0
18145860,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.00102536205668,302.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0010797557188197,302.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0007975038606673,302.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0010797557188197,302.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0051218960434198,285.6054992675781,284.95001220703125,290.95001220703125,289.732177734375,298.9559631347656,302.7442321777344,283.1518859863281,1.0,0.1247250959277153,0.0,0.050000000745058,1.0,1.0,-0.0109251346439123,1.2275183962628944e-06,0.0109239071607589,-0.0035014599561691,1.0,1.0,0.0,25.00008583068848,25.0,255.4584350585937,-0.0,0.4655738770961761,0.0,283.1499938964844,283.174072265625,291.1822814941406,291.2384948730469,313.13433837890625,312.0145874023437,283.1499938964844,14697.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5535669326782227,2.5535781383514404,4.350987410361995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,86.52257537841797,0.0,509.692138671875,1895.4371337890625,0.0,0.0,0.6349138617515564,1.0,0.0,3.0,1.0,0.0
18145920,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.00102536205668,302.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0010797557188197,302.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0007975038606673,302.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0010797557188197,302.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0051218960434198,285.6054992675781,284.95001220703125,290.95001220703125,289.732177734375,298.9559631347656,302.7442321777344,283.1518859863281,1.0,0.1247250959277153,0.0,0.050000000745058,1.0,1.0,-0.0109251346439123,1.2275183962628944e-06,0.0109239071607589,-0.0035014599561691,1.0,1.0,0.0,25.00008583068848,25.0,255.4584350585937,-0.0,0.4655738770961761,0.0,283.1499938964844,283.174072265625,291.1822814941406,291.2384948730469,313.13433837890625,312.0145874023437,283.1499938964844,14697.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5535669326782227,2.5535781383514404,4.350987410361995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,86.52257537841797,0.0,509.692138671875,1895.4371337890625,0.0,0.0,0.6349138617515564,1.0,0.0,3.0,1.0,0.0
18145980,302.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010253615910187,302.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010797551367431,302.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0007975034532137,302.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010797551367431,302.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0051218932494521,285.4444580078125,284.95001220703125,290.95001220703125,289.7446594238281,298.9538879394531,302.7413330078125,283.1512145996094,1.0,0.1247250586748123,0.0,0.050000000745058,1.0,1.0,-0.0109251290559768,1.227517714141868e-06,0.0109239015728235,-0.0035014583263546,1.0,1.0,0.0,25.00007057189941,25.0,251.9859771728516,-0.0,0.4655734002590179,0.0,283.1499938964844,283.1717224121094,291.0550842285156,291.1064758300781,313.13433837890625,312.0145874023437,283.1499938964844,17454.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.782806634902954,2.782819986343384,5.16724981025618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,84.65218353271484,0.0,659.6531372070312,1895.4371337890625,0.0,0.0,0.6905005574226379,1.0,0.0,3.0,1.0,0.0
18146040,302.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010253615910187,302.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010797551367431,302.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0007975034532137,302.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010797551367431,302.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0051218932494521,285.4444580078125,284.95001220703125,290.95001220703125,289.7446594238281,298.9538879394531,302.7413330078125,283.1512145996094,1.0,0.1247250586748123,0.0,0.050000000745058,1.0,1.0,-0.0109251290559768,1.227517714141868e-06,0.0109239015728235,-0.0035014583263546,1.0,1.0,0.0,25.00007057189941,25.0,251.9859771728516,-0.0,0.4655734002590179,0.0,283.1499938964844,283.1717224121094,291.0550842285156,291.1064758300781,313.13433837890625,312.0145874023437,283.1499938964844,17454.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.782806634902954,2.782819986343384,5.16724981025618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,84.65218353271484,0.0,659.6531372070312,1895.4371337890625,0.0,0.0,0.6905005574226379,1.0,0.0,3.0,1.0,0.0
18146100,302.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.001025361358188,302.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0010797549039125,302.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0007975032785907,302.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0010797549039125,302.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0051218923181295,285.3583984375,284.95001220703125,290.95001220703125,289.7508544921875,298.952880859375,302.7398986816406,283.15118408203125,1.0,0.1247250437736511,0.0,0.050000000745058,1.0,1.0,-0.0109251262620091,1.2275174867681926e-06,0.0109238987788558,-0.003501457395032,1.0,1.0,0.0,25.00006484985352,25.0,251.7192230224609,-0.0,0.4655731618404388,0.0,283.1499938964844,283.1708984375,290.99755859375,291.0468444824219,313.13433837890625,312.0145874023437,283.1499938964844,18778.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.886358499526977,2.886372804641724,5.558964062402083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,84.37867736816406,0.0,736.0671997070312,1895.4371337890625,0.0,0.0,0.7128191590309143,1.0,0.0,3.0,1.0,0.0
18146160,302.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0010253611253574,302.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0010797546710819,302.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0007975031039677,302.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0010797546710819,302.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0051218913868069,285.2704772949219,284.95001220703125,290.95001220703125,289.75701904296875,298.95184326171875,302.73846435546875,283.1511535644531,1.0,0.1247250288724899,0.0,0.050000000745058,1.0,1.0,-0.0109251243993639,1.2275172593945172e-06,0.0109238969162106,-0.0035014566965401,1.0,1.0,0.0,25.000059127807617,25.0,251.4000396728516,-0.0,0.4655729830265045,0.0,283.1499938964844,283.1703186035156,290.9439697265625,290.9913024902344,313.13433837890625,312.0145874023437,283.1499938964844,19782.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.962530374526977,2.96254563331604,5.856241500623582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,84.06658172607422,0.0,795.8939208984375,1895.4371337890625,0.0,0.0,0.7340768575668335,1.0,0.0,3.0,1.0,0.0
18146220,302.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0010253607761114,302.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0010797543218359,302.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0007975028129294,302.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0010797543218359,302.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0051218895241618,285.0928039550781,284.95001220703125,290.95001220703125,289.7691650390625,298.9498291015625,302.735595703125,283.151123046875,1.0,0.1247250065207481,0.0,0.050000000745058,1.0,1.0,-0.0109251206740736,1.2275168046471665e-06,0.0109238931909203,-0.0035014555323868,1.0,1.0,0.0,25.000049591064453,25.0,251.1655731201172,-0.0,0.4655726253986358,0.0,283.1499938964844,283.1693420410156,290.8462219238281,290.88995361328125,313.13433837890625,312.0145874023437,283.1499938964844,21806.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1103756427764893,3.1103923320770264,6.45533816623356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,83.6621322631836,0.0,921.0971069335938,1895.4371337890625,0.0,0.0,0.769988477230072,1.0,0.0,3.0,1.0,0.0
18146280,302.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0010253607761114,302.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0010797543218359,302.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0007975028129294,302.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0010797543218359,302.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0051218895241618,285.0928039550781,284.95001220703125,290.95001220703125,289.7691650390625,298.9498291015625,302.735595703125,283.151123046875,1.0,0.1247250065207481,0.0,0.050000000745058,1.0,1.0,-0.0109251206740736,1.2275168046471665e-06,0.0109238931909203,-0.0035014555323868,1.0,1.0,0.0,25.000049591064453,25.0,251.1655731201172,-0.0,0.4655726253986358,0.0,283.1499938964844,283.1693420410156,290.8462219238281,290.88995361328125,313.13433837890625,312.0145874023437,283.1499938964844,21806.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1103756427764893,3.1103923320770264,6.45533816623356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,83.6621322631836,0.0,921.0971069335938,1895.4371337890625,0.0,0.0,0.769988477230072,1.0,0.0,3.0,1.0,0.0
18146340,302.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0010253604268655,302.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0010797539725899,302.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0007975025800988,302.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0010797539725899,302.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0051218881271779,284.9170227050781,284.95001220703125,290.95001220703125,289.78106689453125,298.9477844238281,302.7326965332031,283.1510925292969,1.0,0.1247249841690063,0.0,0.050000000745058,1.0,1.0,-0.0109251169487833,1.2275164635866531e-06,0.01092388946563,-0.0035014543682336,0.9641436338424684,0.9641436338424684,0.0,25.00004196166992,25.0,250.97764587402344,-0.0,0.465572327375412,0.0,283.1499938964844,283.1686096191406,290.7607116699219,290.8012390136719,313.13433837890625,312.0145874023437,283.1499938964844,24079.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2243406772613525,3.224358558654785,6.937054877198534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,83.285400390625,0.0,1030.368896484375,1895.4371337890625,0.0,0.0,0.7979381084442139,1.0,0.0,3.0,1.0,0.0
18146400,302.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0010253604268655,302.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0010797539725899,302.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0007975025800988,302.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0010797539725899,302.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0051218881271779,284.9170227050781,284.95001220703125,290.95001220703125,289.78106689453125,298.9477844238281,302.7326965332031,283.1510925292969,1.0,0.1247249841690063,0.0,0.050000000745058,1.0,1.0,-0.0109251169487833,1.2275164635866531e-06,0.01092388946563,-0.0035014543682336,0.9641436338424684,0.9641436338424684,0.0,25.00004196166992,25.0,250.97764587402344,-0.0,0.465572327375412,0.0,283.1499938964844,283.1686096191406,290.7607116699219,290.8012390136719,313.13433837890625,312.0145874023437,283.1499938964844,24079.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2243406772613525,3.224358558654785,6.937054877198534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,83.285400390625,0.0,1030.368896484375,1895.4371337890625,0.0,0.0,0.7979381084442139,1.0,0.0,3.0,1.0,0.0
18146460,302.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0010253601940348,302.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0010797537397593,302.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,0.0007975024054758,302.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0010797537397593,302.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.005121886730194,284.7471008300781,284.95001220703125,290.95001220703125,289.792724609375,298.9457397460937,302.72979736328125,283.1510925292969,1.0,0.1247249692678451,0.0,0.050000000745058,1.0,1.0,-0.0109251141548156,1.22751612252614e-06,0.0109238866716623,-0.0035014536697417,0.7714044451713562,0.7714044451713562,0.0,25.00003433227539,25.0,248.98806762695312,-0.0,0.4655720889568329,0.0,283.1499938964844,283.1693725585937,290.685791015625,290.7234191894531,313.13433837890625,312.0145874023437,283.1499938964844,34093.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.055772304534912,3.055790901184082,6.230678195606743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,81.866455078125,0.0,955.1544189453124,1895.4371337890625,0.0,0.0,0.7623697519302368,1.0,0.0,3.0,1.0,0.0
18146520,302.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0010253601940348,302.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0010797537397593,302.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,0.0007975024054758,302.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0010797537397593,302.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.005121886730194,284.7471008300781,284.95001220703125,290.95001220703125,289.792724609375,298.9457397460937,302.72979736328125,283.1510925292969,1.0,0.1247249692678451,0.0,0.050000000745058,1.0,1.0,-0.0109251141548156,1.22751612252614e-06,0.0109238866716623,-0.0035014536697417,0.7714044451713562,0.7714044451713562,0.0,25.00003433227539,25.0,248.98806762695312,-0.0,0.4655720889568329,0.0,283.1499938964844,283.1693725585937,290.685791015625,290.7234191894531,313.13433837890625,312.0145874023437,283.1499938964844,34093.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.055772304534912,3.055790901184082,6.230678195606743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,81.866455078125,0.0,955.1544189453124,1895.4371337890625,0.0,0.0,0.7623697519302368,1.0,0.0,3.0,1.0,0.0
18146580,302.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0010253600776195,302.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0010797535069286,302.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0007975022308528,302.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0010797535069286,302.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0051218857988715,284.59686279296875,284.95001220703125,290.95001220703125,289.8032531738281,298.9438781738281,302.72711181640625,283.151123046875,1.0,0.1247249543666839,0.0,0.050000000745058,1.0,1.0,-0.0109251122921705,1.2275158951524643e-06,0.0109238848090171,-0.0035014529712498,0.4983946681022644,0.4983946681022644,0.0,25.00002861022949,25.0,235.76893615722656,-0.0,0.4655719101428985,0.0,283.1499938964844,283.17828369140625,290.62371826171875,290.6583251953125,313.13433837890625,312.0145874023437,283.1499938964844,55729.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8948843479156487,1.894899010658264,2.395845513092354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,73.8271713256836,0.0,393.2965393066406,1895.4371337890625,0.0,0.0,0.5625354647636414,1.0,0.0,3.0,1.0,0.0
18146640,302.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0010253599612042,302.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0010797535069286,302.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0007975022308528,302.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0010797535069286,302.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0051218853332102,284.5858154296875,284.95001220703125,290.95001220703125,289.8040466308594,298.9437255859375,302.7268981933594,283.1511535644531,1.0,0.1247249543666839,0.0,0.050000000745058,1.0,1.0,-0.0109251122921705,1.2275158951524643e-06,0.0109238848090171,-0.0035014527384191,0.4740166962146759,0.4740166962146759,0.0,25.00002861022949,25.0,233.68069458007807,-0.0,0.4655718803405761,0.0,283.1499938964844,283.179931640625,290.61920166015625,290.65350341796875,313.13433837890625,312.0145874023437,283.1499938964844,56601.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7599880695343018,1.7600022554397583,2.066868489691842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,72.52383422851562,0.0,345.89532470703125,1895.4371337890625,0.0,0.0,0.5396067500114441,1.0,0.0,3.0,1.0,0.0
18146700,302.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0010253599612042,302.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0010797533905133,302.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0007975021726451,302.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0010797533905133,302.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0051218848675489,284.50897216796875,284.95001220703125,290.95001220703125,289.8095703125,298.9427185058594,302.7254638671875,283.1512756347656,1.0,0.1247249469161033,0.0,0.050000000745058,1.0,1.0,-0.0109251113608479,1.2275157814656268e-06,0.0109238838776946,-0.0035014525055885,0.2884536385536194,0.2884536385536194,0.0,25.00002670288086,25.0,209.6649780273437,-0.0,0.465571790933609,0.0,283.1499938964844,283.19854736328125,290.5871887207031,290.6189880371094,313.13433837890625,312.0145874023437,283.1499938964844,54143.78515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8884108066558838,0.8884214758872986,5.2664884009345776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,59.08565139770508,0.0,116.96572875976562,1895.4371337890625,0.0,0.0,0.4190223515033722,1.0,0.0,3.0,1.0,0.0
18146760,302.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.0010253598447889,302.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.001079753274098,302.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0007975021144375,302.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.001079753274098,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.0051218848675489,284.43487548828125,284.95001220703125,290.95001220703125,289.8149719238281,298.94171142578125,302.7240295410156,283.15167236328125,1.0,0.1247249394655227,0.0,0.050000000745058,1.0,1.0,-0.0109251104295253,1.227515667778789e-06,0.010923882946372,-0.0035014522727578,0.0793468952178955,0.0793468952178955,0.0,25.000024795532227,25.0,172.14173889160156,-0.0,0.4655717015266418,0.0,283.14996337890625,283.23052978515625,290.5543518066406,290.5830383300781,313.13433837890625,312.0145874023437,283.1499938964844,44394.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3673486709594726,0.3932349681854248,9.058449990106965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,42.3365364074707,0.0,37.64971923828125,1895.4371337890625,0.0,0.0,0.3440622091293335,1.0,0.0,3.0,1.0,0.0
18146820,302.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0010253597283735,302.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0010797531576827,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0007975019980221,302.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0010797531576827,302.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0051218839362263,284.2951354980469,284.95001220703125,290.95001220703125,289.8255310058594,298.939697265625,302.7211303710937,283.1538391113281,1.0,0.1247249320149421,0.0,0.050000000745058,1.0,1.0,-0.0109251085668802,1.2275154404051136e-06,0.0109238810837268,-0.0035014518070966,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00002098083496,25.0,134.66354370117188,-0.0,0.4655715823173523,0.0,283.1490783691406,283.2684936523437,290.4836730957031,290.5047912597656,313.13433837890625,312.0145874023437,283.1499938964844,30139.380859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0982220778241754e-05,0.3956632316112518,5.875146831708925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.1006068959832191,0.0,24.896373748779297,1895.4371337890625,0.0,0.0,0.2850584983825683,1.0,0.0,3.0,1.0,0.0
18146880,302.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0010253597283735,302.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0010797531576827,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0007975019980221,302.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0010797531576827,302.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0051218839362263,284.2951354980469,284.95001220703125,290.95001220703125,289.8255310058594,298.939697265625,302.7211303710937,283.1538391113281,1.0,0.1247249320149421,0.0,0.050000000745058,1.0,1.0,-0.0109251085668802,1.2275154404051136e-06,0.0109238810837268,-0.0035014518070966,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00002098083496,25.0,134.66354370117188,-0.0,0.4655715823173523,0.0,283.1490783691406,283.2684936523437,290.4836730957031,290.5047912597656,313.13433837890625,312.0145874023437,283.1499938964844,30139.380859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0982220778241754e-05,0.3956632316112518,5.875146831708925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.1006068959832191,0.0,24.896373748779297,1895.4371337890625,0.0,0.0,0.2850584983825683,1.0,0.0,3.0,1.0,0.0
18146940,302.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0010253596119582,302.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0010797530412673,302.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0007975018816068,302.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0010797530412673,302.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.005121883470565,284.1671142578125,284.95001220703125,290.95001220703125,289.8356018066406,298.9377136230469,302.7182312011719,283.1587219238281,1.0,0.1247249245643615,0.0,0.050000000745058,1.0,1.0,-0.0109251076355576,1.227515326718276e-06,0.0109238801524043,-0.0035014513414353,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00001716613769,25.0,135.0041046142578,-0.0,0.4655714631080627,0.0,283.1487731933594,283.2684936523437,290.4120178222656,290.4302673339844,313.13433837890625,312.0145874023437,283.1499938964844,25126.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.230946483905427e-05,0.450934499502182,4.230535464045532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,3.301401739008725e-05,0.0,23.894495010375977,1895.4371337890625,0.0,0.0,0.2658916711807251,1.0,0.0,3.0,1.0,0.0
18147000,302.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0010253596119582,302.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0010797530412673,302.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0007975018816068,302.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0010797530412673,302.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.005121883470565,284.1671142578125,284.95001220703125,290.95001220703125,289.8356018066406,298.9377136230469,302.7182312011719,283.1587219238281,1.0,0.1247249245643615,0.0,0.050000000745058,1.0,1.0,-0.0109251076355576,1.227515326718276e-06,0.0109238801524043,-0.0035014513414353,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00001716613769,25.0,135.0041046142578,-0.0,0.4655714631080627,0.0,283.1487731933594,283.2684936523437,290.4120178222656,290.4302673339844,313.13433837890625,312.0145874023437,283.1499938964844,25126.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.230946483905427e-05,0.450934499502182,4.230535464045532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,3.301401739008725e-05,0.0,23.894495010375977,1895.4371337890625,0.0,0.0,0.2658916711807251,1.0,0.0,3.0,1.0,0.0
18147060,302.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.0010253594955429,302.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.001079752924852,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.28033447265625,0.0,0.0,0.0007975018233992,302.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.001079752924852,302.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.0051218825392425,284.0507202148437,284.95001220703125,290.95001220703125,289.84521484375,298.93572998046875,302.7153625488281,283.16705322265625,1.0,0.1247249171137809,0.0,0.050000000745058,1.0,1.0,-0.0109251057729125,1.2275152130314382e-06,0.0109238782897591,-0.003501450875774,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00001335144043,25.0,134.84109497070312,-0.0,0.4655713438987732,0.0,283.1485595703125,283.2684936523437,290.3492431640625,290.3652038574219,313.13433837890625,312.0145874023437,283.1499938964844,22982.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.041088737314567e-05,0.4759759306907654,3.8705090564875033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.009533260948956,0.0,23.209999084472656,1895.4371337890625,0.0,0.0,0.2570509910583496,1.0,0.0,3.0,1.0,0.0
18147120,302.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.0010253594955429,302.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.001079752924852,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.28033447265625,0.0,0.0,0.0007975018233992,302.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.001079752924852,302.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28106689453125,0.0,0.0,0.0051218825392425,284.0507202148437,284.95001220703125,290.95001220703125,289.84521484375,298.93572998046875,302.7153625488281,283.16705322265625,1.0,0.1247249171137809,0.0,0.050000000745058,1.0,1.0,-0.0109251057729125,1.2275152130314382e-06,0.0109238782897591,-0.003501450875774,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00001335144043,25.0,134.84109497070312,-0.0,0.4655713438987732,0.0,283.1485595703125,283.2684936523437,290.3492431640625,290.3652038574219,313.13433837890625,312.0145874023437,283.1499938964844,22982.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.041088737314567e-05,0.4759759306907654,3.8705090564875033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.009533260948956,0.0,23.209999084472656,1895.4371337890625,0.0,0.0,0.2570509910583496,1.0,0.0,3.0,1.0,0.0
18147180,302.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0010253593791276,302.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0010797528084367,302.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755065917969,0.0,0.0,0.0007975017069838,302.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0010797528084367,302.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0051218825392425,283.9458923339844,284.95001220703125,290.95001220703125,289.854248046875,298.9337463378906,302.7124938964844,283.17938232421875,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251048415899,1.2275150993446005e-06,0.0109238773584365,-0.0035014506429433,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000114440918,25.0,134.4408721923828,-0.0,0.465571254491806,0.0,283.1483459472656,283.2685241699219,290.29449462890625,290.30841064453125,313.13433837890625,312.0145874023437,283.1499938964844,21639.33203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9217921362724155e-05,0.4865662157535553,3.644287291642429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0196303464472293,0.0,22.422786712646484,1895.4371337890625,0.0,0.0,0.2508929371833801,1.0,0.0,3.0,1.0,0.0
18147240,302.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0010253593791276,302.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0010797528084367,302.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755065917969,0.0,0.0,0.0007975017069838,302.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0010797528084367,302.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761779785156,0.0,0.0,0.0051218825392425,283.9458923339844,284.95001220703125,290.95001220703125,289.854248046875,298.9337463378906,302.7124938964844,283.17938232421875,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251048415899,1.2275150993446005e-06,0.0109238773584365,-0.0035014506429433,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000114440918,25.0,134.4408721923828,-0.0,0.465571254491806,0.0,283.1483459472656,283.2685241699219,290.29449462890625,290.30841064453125,313.13433837890625,312.0145874023437,283.1499938964844,21639.33203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9217921362724155e-05,0.4865662157535553,3.644287291642429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0196303464472293,0.0,22.422786712646484,1895.4371337890625,0.0,0.0,0.2508929371833801,1.0,0.0,3.0,1.0,0.0
18147300,302.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12677001953125,0.0,0.0,0.0010253593791276,302.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.12677001953125,0.0,0.0,0.0010797526920214,302.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1261291503906,0.0,0.0,0.0007975017069838,302.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.12677001953125,0.0,0.0,0.0010797526920214,302.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.12677001953125,0.0,0.0,0.0051218820735812,283.8977355957031,284.95001220703125,290.95001220703125,289.85858154296875,298.9327392578125,302.7110595703125,283.18719482421875,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251048415899,1.2275149856577627e-06,0.0109238773584365,-0.0035014504101127,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000114440918,25.0,134.18202209472656,-0.0,0.4655712246894836,0.0,283.14825439453125,283.2685241699219,290.26983642578125,290.2828369140625,313.13433837890625,312.0145874023437,283.1499938964844,20804.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.847652856667992e-05,0.487221211194992,3.503697169632975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0232967492192983,0.0,21.621479034423828,1895.4371337890625,0.0,0.0,0.2494807541370391,1.0,0.0,3.0,1.0,0.0
18147360,302.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794372558594,0.0,0.0,0.0010253592627122,302.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794372558594,0.0,0.0,0.0010797526920214,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.078857421875,0.0,0.0,0.0007975016487762,302.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794372558594,0.0,0.0,0.0010797526920214,302.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794372558594,0.0,0.0,0.0051218820735812,283.8523864746094,284.95001220703125,290.95001220703125,289.8627319335937,298.9317626953125,302.7096252441406,283.1962280273437,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251048415899,1.2275149856577627e-06,0.0109238773584365,-0.0035014504101127,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000009536743164,25.0,133.89117431640625,-0.0,0.4655711948871612,0.0,283.1481628417969,283.2685546875,290.2468566894531,290.2590026855469,313.13433837890625,312.0145874023437,283.1499938964844,20519.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.822361991798971e-05,0.4906264543533325,3.455738299684708e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0269662663340568,0.0,21.49810028076172,1895.4371337890625,0.0,0.0,0.2452832013368606,1.0,0.0,3.0,1.0,0.0
18147420,302.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0010253592627122,302.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0010797526920214,302.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0007975016487762,302.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0010797526920214,302.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0051218816079199,283.7696533203125,284.95001220703125,290.95001220703125,289.8705749511719,298.9298095703125,302.7067565917969,283.2178039550781,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251039102673,1.227514871970925e-06,0.010923876427114,-0.003501450177282,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000762939453,25.0,133.22381591796875,-0.0,0.4655711352825165,0.0,283.14801025390625,283.2685546875,290.20538330078125,290.2159729003906,313.13433837890625,312.0145874023437,283.1499938964844,19445.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7269570889766328e-05,0.4919417798519134,3.274822362071828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0321293957531452,0.0,20.477069854736328,1895.4371337890625,0.0,0.0,0.2395951002836227,1.0,0.0,3.0,1.0,0.0
