time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,302.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0010253592627122,302.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0010797526920214,302.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0007975016487762,302.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0010797526920214,302.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.0,0.0,0.0051218816079199,283.7696533203125,284.95001220703125,290.95001220703125,289.8705749511719,298.9298095703125,302.7067565917969,283.2178039550781,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251039102673,1.227514871970925e-06,0.010923876427114,-0.003501450177282,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000762939453,25.0,133.22381591796875,-0.0,0.4655711352825165,0.0,283.14801025390625,283.2685546875,290.20538330078125,290.2159729003906,313.13433837890625,312.0145874023437,283.1499938964844,19445.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7269570889766328e-05,0.4919417798519134,3.274822362071828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0321293957531452,0.0,20.477069854736328,1895.4371337890625,0.0,0.0,0.2395951002836227,1.0,0.0,3.0,1.0,0.0
18147540,302.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0010253591462969,302.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0010797525756061,302.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.91015625,0.0,0.0,0.0007975015905685,302.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0010797525756061,302.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0051218816079199,283.69732666015625,284.95001220703125,290.95001220703125,289.87774658203125,298.9278564453125,302.70391845703125,283.2442626953125,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.227514871970925e-06,0.0109238754957914,-0.0035014499444514,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000762939453,25.0,132.46383666992188,-0.0,0.4655711054801941,0.0,283.1478576660156,283.2685852050781,290.1693420410156,290.1785583496094,313.13433837890625,312.0145874023437,283.1499938964844,18387.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.633031206438318e-05,0.4920175075531006,3.0967109844286245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0356552600860595,0.0,19.413818359375,1895.4371337890625,0.0,0.0,0.2367756217718124,1.0,0.0,3.0,1.0,0.0
18147600,302.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0010253591462969,302.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0010797525756061,302.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.91015625,0.0,0.0,0.0007975015905685,302.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0010797525756061,302.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,0.0051218816079199,283.69732666015625,284.95001220703125,290.95001220703125,289.87774658203125,298.9278564453125,302.70391845703125,283.2442626953125,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.227514871970925e-06,0.0109238754957914,-0.0035014499444514,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000762939453,25.0,132.46383666992188,-0.0,0.4655711054801941,0.0,283.1478576660156,283.2685852050781,290.1693420410156,290.1785583496094,313.13433837890625,312.0145874023437,283.1499938964844,18387.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.633031206438318e-05,0.4920175075531006,3.0967109844286245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.0356552600860595,0.0,19.413818359375,1895.4371337890625,0.0,0.0,0.2367756217718124,1.0,0.0,3.0,1.0,0.0
18147660,302.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0010253591462969,302.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0010797525756061,302.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381652832031,0.0,0.0,0.0007975015323609,302.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0010797525756061,302.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0051218811422586,283.635009765625,284.95001220703125,290.95001220703125,289.8829650878906,298.9259033203125,302.7010498046875,283.2756652832031,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.2275147582840873e-06,0.0109238754957914,-0.0035014499444514,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000057220459,25.0,131.62576293945312,-0.0,0.4655710458755493,0.0,283.1477355957031,283.26861572265625,290.13800048828125,290.14605712890625,313.13433837890625,312.0145874023437,283.1499938964844,18124.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60967592819361e-05,0.4954918026924133,3.052422409884764e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.039651408791542,0.0,19.296192169189453,1895.4371337890625,0.0,0.0,0.2356314808130264,1.0,0.0,3.0,1.0,0.0
18147720,302.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0010253591462969,302.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0010797525756061,302.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381652832031,0.0,0.0,0.0007975015323609,302.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0010797525756061,302.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83856201171875,0.0,0.0,0.0051218811422586,283.635009765625,284.95001220703125,290.95001220703125,289.8829650878906,298.9259033203125,302.7010498046875,283.2756652832031,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.2275147582840873e-06,0.0109238754957914,-0.0035014499444514,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000057220459,25.0,131.62576293945312,-0.0,0.4655710458755493,0.0,283.1477355957031,283.26861572265625,290.13800048828125,290.14605712890625,313.13433837890625,312.0145874023437,283.1499938964844,18124.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60967592819361e-05,0.4954918026924133,3.052422409884764e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.997492747247636e-21,3.050860607255425e-21,-1.0533678600077896e-21,0.039651408791542,0.0,19.296192169189453,1895.4371337890625,0.0,0.0,0.2356314808130264,1.0,0.0,3.0,1.0,0.0
18147780,302.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0010253591462969,302.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0010797524591907,302.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7737121582031,0.0,0.0,0.0007975015323609,302.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0010797524591907,302.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0051218811422586,283.58154296875,284.95001220703125,290.95001220703125,289.88507080078125,298.9239501953125,302.6982116699219,283.3120422363281,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014497116208,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0000057220459,25.0,207.819564819336,-157.8288116455078,0.4655710160732269,0.0,283.1475830078125,283.2686462402344,290.1102600097656,290.1173400878906,313.1460876464844,312.9989318847656,283.1499938964844,18033.09375,18000.0,313.1499938964844,2050.2138671875,19080.0,1.0,0.0,0.003998652100563,0.0,1.0,0.0,1.0,1.0,0.0,1.6015215805964544e-05,0.4978006482124328,3.0369595185007773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4593185782432556,0.4593201279640198,-1.5583610775138368e-06,0.045523926615715,3.6010972053190926e-06,19.300737380981445,1895.4371337890625,10.010966300964355,0.0,0.2353022694587707,1.0,0.263527899980545,3.0,1.0,1.0
18147840,302.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0010253591462969,302.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0010797524591907,302.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7737121582031,0.0,0.0,0.0007975015323609,302.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0010797524591907,302.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740478515625,0.0,0.0,0.0051218811422586,283.58154296875,284.95001220703125,290.95001220703125,289.88507080078125,298.9239501953125,302.6982116699219,283.3120422363281,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014497116208,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0000057220459,25.0,207.819564819336,-157.8288116455078,0.4655710160732269,0.0,283.1475830078125,283.2686462402344,290.1102600097656,290.1173400878906,313.1460876464844,312.9989318847656,283.1499938964844,18033.09375,18000.0,313.1499938964844,2050.2138671875,19080.0,1.0,0.0,0.003998652100563,0.0,1.0,0.0,1.0,1.0,0.0,1.6015215805964544e-05,0.4978006482124328,3.0369595185007773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4593185782432556,0.4593201279640198,-1.5583610775138368e-06,0.045523926615715,3.6010972053190926e-06,19.300737380981445,1895.4371337890625,10.010966300964355,0.0,0.2353022694587707,1.0,0.263527899980545,3.0,1.0,1.0
18147900,302.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447509765625,0.0,0.0,0.0010253590298816,302.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447509765625,0.0,0.0,0.0010797524591907,302.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.74444580078125,0.0,0.0,0.0007975015323609,302.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447509765625,0.0,0.0,0.0010797524591907,302.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447509765625,0.0,0.0,0.0051218811422586,283.5581970214844,284.95001220703125,290.95001220703125,289.8850402832031,298.9230041503906,302.6968078613281,283.33270263671875,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014497116208,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000003814697266,25.0,218.2889709472656,-157.84483337402344,0.4655710160732269,0.0,283.14752197265625,283.2686462402344,290.0975952148437,290.1042785644531,313.1493530273437,313.0844421386719,283.1499938964844,18015.14453125,18000.0,313.1499938964844,3297.114990234375,19080.0,1.0,0.0,0.0039465087465941,0.0,1.0,0.0,1.0,1.0,0.0,1.599927418283187e-05,0.4985156953334808,3.033936491793343e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5840092897415161,0.5840117931365967,-2.5060976440727245e-06,0.049387015402317,3.5541381748771528e-06,19.312705993652344,1895.4371337890625,20.50243186950684,0.0,0.2352551370859146,1.0,0.3284189999103546,3.0,1.0,1.0
18147960,302.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7174987792969,0.0,0.0,0.0010253590298816,302.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7174987792969,0.0,0.0,0.0010797524591907,302.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7172241210937,0.0,0.0,0.0007975014741532,302.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7174987792969,0.0,0.0,0.0010797524591907,302.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7174987792969,0.0,0.0,0.0051218806765973,283.53717041015625,284.95001220703125,290.95001220703125,289.8843078613281,298.9220275878906,302.6954040527344,283.3551025390625,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014497116208,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000003814697266,25.0,221.86070251464844,-157.85882568359375,0.4655709862709045,0.0,283.1474609375,283.2686767578125,290.08563232421875,290.0919494628906,313.1496887207031,313.0947265625,283.1499938964844,18006.080078125,18000.0,313.1499938964844,4639.30810546875,20160.0,1.0,0.0,0.00392079167068,0.0,1.0,0.0,1.0,1.0,0.0,1.5991225154721178e-05,0.4990077912807464,3.032409935134484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6927716732025146,0.6927751898765564,-3.5264054076833418e-06,0.0532412268221378,3.530977892296505e-06,19.32428359985352,1895.4371337890625,34.222503662109375,0.0,0.2352399379014969,1.0,0.3903146386146545,3.0,1.0,1.0
18148020,302.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0010253590298816,302.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0010797524591907,302.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683349609375,0.0,0.0,0.0007975014741532,302.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0010797524591907,302.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0051218806765973,283.501220703125,284.95001220703125,290.95001220703125,289.8808288574219,298.92010498046875,302.69256591796875,283.40460205078125,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000003814697266,25.0,223.52804565429688,-157.88218688964844,0.4655709564685821,0.0,283.1473083496094,283.2687072753906,290.0633850097656,290.0691223144531,313.1499328613281,313.10772705078125,283.1499938964844,17999.283203125,18000.0,313.1499938964844,7764.52783203125,21240.0,1.0,0.0,0.0039014494977891,0.0,1.0,0.0,1.0,1.0,0.0,1.5985189747880213e-05,0.4995885193347931,3.031265559741425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.896232545375824,0.8962384462356567,-5.901924396312097e-06,0.0606057122349739,3.513558567647124e-06,19.3419246673584,1895.4371337890625,74.09772491455078,0.0,0.2352424263954162,1.0,0.5007611513137817,3.0,1.0,1.0
18148080,302.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0010253590298816,302.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0010797524591907,302.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683349609375,0.0,0.0,0.0007975014741532,302.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0010797524591907,302.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0051218806765973,283.501220703125,284.95001220703125,290.95001220703125,289.8808288574219,298.92010498046875,302.69256591796875,283.40460205078125,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000003814697266,25.0,223.52804565429688,-157.88218688964844,0.4655709564685821,0.0,283.1473083496094,283.2687072753906,290.0633850097656,290.0691223144531,313.1499328613281,313.10772705078125,283.1499938964844,17999.283203125,18000.0,313.1499938964844,7764.52783203125,21240.0,1.0,0.0,0.0039014494977891,0.0,1.0,0.0,1.0,1.0,0.0,1.5985189747880213e-05,0.4995885193347931,3.031265559741425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.896232545375824,0.8962384462356567,-5.901924396312097e-06,0.0606057122349739,3.513558567647124e-06,19.3419246673584,1895.4371337890625,74.09772491455078,0.0,0.2352424263954162,1.0,0.5007611513137817,3.0,1.0,1.0
18148140,302.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64453125,0.0,0.0,0.0010253590298816,302.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.64453125,0.0,0.0,0.0010797524591907,302.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.644287109375,0.0,0.0,0.0007975014741532,302.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.64453125,0.0,0.0,0.0010797524591907,302.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.64453125,0.0,0.0,0.0051218806765973,283.4847412109375,284.95001220703125,290.95001220703125,289.8778076171875,298.9190368652344,302.6910095214844,283.4352111816406,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275146445972496e-06,0.0109238745644688,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000003814697266,25.0,223.48667907714844,-157.8940887451172,0.4655709564685821,0.0,283.1472473144531,283.26873779296875,290.05181884765625,290.0572509765625,313.14996337890625,313.11212158203125,283.1499938964844,17998.587890625,18000.0,313.1499938964844,9652.392578125,21240.0,1.0,0.0,0.0038985933642834,0.0,1.0,0.0,1.0,1.0,0.0,1.5984571291483007e-05,0.4997546374797821,3.031148465906797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9992650151252748,0.999272346496582,-7.336916496569756e-06,0.0644929260015487,3.51098651663051e-06,19.348249435424805,1895.4371337890625,102.70352172851562,0.0,0.2352496683597564,1.0,0.5538191795349121,3.0,1.0,1.0
18148200,302.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6272888183594,0.0,0.0,0.0010253590298816,302.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6272888183594,0.0,0.0,0.0010797524591907,302.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6270751953125,0.0,0.0,0.0007975014741532,302.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6272888183594,0.0,0.0,0.0010797524591907,302.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6272888183594,0.0,0.0,0.0051218806765973,283.4736022949219,284.95001220703125,290.95001220703125,289.8749084472656,298.918212890625,302.68975830078125,283.4607238769531,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275146445972496e-06,0.0109238745644688,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00000190734864,25.0,223.36122131347656,-157.90322875976562,0.4655709564685821,0.0,283.1471862792969,283.26873779296875,290.0430603027344,290.0483093261719,313.1499938964844,313.11456298828125,283.1499938964844,17998.529296875,18000.0,313.1499938964844,10999.4833984375,22320.0,1.0,0.0,0.0038975754287093,0.0,1.0,0.0,1.0,1.0,0.0,1.5984520359779708e-05,0.4998404681682586,3.0311387080872453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.066717267036438,1.0667256116867063,-8.360858373634983e-06,0.0674366280436515,3.5100697459711228e-06,19.351825714111328,1895.4371337890625,124.93717193603516,0.0,0.2352549880743026,1.0,0.5931210517883301,3.0,1.0,1.0
18148260,302.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0010253590298816,302.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0010797524591907,302.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5933532714844,0.0,0.0,0.0007975014741532,302.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0010797524591907,302.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0051218806765973,283.4539794921875,284.95001220703125,290.95001220703125,289.8667297363281,298.91632080078125,302.6869506835937,283.523681640625,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00000190734864,25.0,222.945068359375,-157.923583984375,0.4655709266662597,0.0,283.14703369140625,283.268798828125,290.0241394042969,290.029052734375,313.1499938964844,313.1186828613281,283.1499938964844,17998.998046875,18000.0,313.1499938964844,14062.12109375,23400.0,1.0,0.0,0.0038971120957285,0.0,1.0,0.0,1.0,1.0,0.0,1.598493690835312e-05,0.499942421913147,3.031217583795293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2061147689819336,1.2061253786087036,-1.0688811926229391e-05,0.073796659708023,3.5096525152766844e-06,19.35662269592285,1895.4371337890625,180.59689331054688,0.0,0.2352641075849533,1.0,0.668560266494751,3.0,1.0,1.0
18148320,302.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0010253590298816,302.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0010797524591907,302.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5933532714844,0.0,0.0,0.0007975014741532,302.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0010797524591907,302.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,0.0051218806765973,283.4539794921875,284.95001220703125,290.95001220703125,289.8667297363281,298.91632080078125,302.6869506835937,283.523681640625,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00000190734864,25.0,222.945068359375,-157.923583984375,0.4655709266662597,0.0,283.14703369140625,283.268798828125,290.0241394042969,290.029052734375,313.1499938964844,313.1186828613281,283.1499938964844,17998.998046875,18000.0,313.1499938964844,14062.12109375,23400.0,1.0,0.0,0.0038971120957285,0.0,1.0,0.0,1.0,1.0,0.0,1.598493690835312e-05,0.499942421913147,3.031217583795293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2061147689819336,1.2061253786087036,-1.0688811926229391e-05,0.073796659708023,3.5096525152766844e-06,19.35662269592285,1895.4371337890625,180.59689331054688,0.0,0.2352641075849533,1.0,0.668560266494751,3.0,1.0,1.0
18148380,302.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0010253590298816,302.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0010797523427754,302.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5670471191406,0.0,0.0,0.0007975014159455,302.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0010797523427754,302.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0051218806765973,283.44219970703125,284.95001220703125,290.95001220703125,289.85650634765625,298.9144287109375,302.68414306640625,283.5934143066406,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00000190734864,25.0,222.4559631347656,-157.94363403320312,0.4655709266662597,0.0,283.1469116210937,283.26885986328125,290.0062866210937,290.01092529296875,313.1499938964844,313.1213684082031,283.1499938964844,17999.46875,18000.0,313.1499938964844,16813.892578125,24480.0,1.0,0.0,0.0038973980117589,0.0,1.0,0.0,1.0,1.0,0.0,1.5985355275915936e-05,0.4999808669090271,3.031296730553884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.318855881690979,1.318868637084961,-1.278047147934558e-05,0.0797594413161277,3.509909902277286e-06,19.358736038208008,1895.4371337890625,236.122314453125,0.0,0.2352690994739532,1.0,0.7295569777488708,3.0,1.0,1.0
18148440,302.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0010253590298816,302.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0010797523427754,302.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5670471191406,0.0,0.0,0.0007975014159455,302.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0010797523427754,302.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0051218806765973,283.44219970703125,284.95001220703125,290.95001220703125,289.85650634765625,298.9144287109375,302.68414306640625,283.5934143066406,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00000190734864,25.0,222.4559631347656,-157.94363403320312,0.4655709266662597,0.0,283.1469116210937,283.26885986328125,290.0062866210937,290.01092529296875,313.1499938964844,313.1213684082031,283.1499938964844,17999.46875,18000.0,313.1499938964844,16813.892578125,24480.0,1.0,0.0,0.0038973980117589,0.0,1.0,0.0,1.0,1.0,0.0,1.5985355275915936e-05,0.4999808669090271,3.031296730553884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.318855881690979,1.318868637084961,-1.278047147934558e-05,0.0797594413161277,3.509909902277286e-06,19.358736038208008,1895.4371337890625,236.122314453125,0.0,0.2352690994739532,1.0,0.7295569777488708,3.0,1.0,1.0
18148500,302.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5569152832031,0.0,0.0,0.0010253590298816,302.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5569152832031,0.0,0.0,0.0010797523427754,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5567626953125,0.0,0.0,0.0007975014159455,302.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5569152832031,0.0,0.0,0.0010797523427754,302.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5569152832031,0.0,0.0,0.0051218806765973,283.4393005371094,284.95001220703125,290.95001220703125,289.8507080078125,298.9134826660156,302.6827392578125,283.630859375,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00000190734864,25.0,222.190673828125,-157.9535675048828,0.4655708968639374,0.0,283.1468505859375,283.2688903808594,289.9976501464844,290.002197265625,313.1499938964844,313.1224365234375,283.1499938964844,17999.630859375,18000.0,313.1499938964844,18146.12109375,24480.0,1.0,0.0,0.0038976145442575,0.0,1.0,0.0,1.0,1.0,0.0,1.5985497157089412e-05,0.4999890625476837,3.031323835608196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.370108962059021,1.3701227903366089,-1.3793116522720084e-05,0.0826063752174377,3.5101049888908165e-06,19.3592472076416,1895.4371337890625,264.73455810546875,0.0,0.235270470380783,1.0,0.7545042634010315,3.0,1.0,1.0
18148560,302.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.0,0.0,0.0010253590298816,302.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.0,0.0,0.0010797523427754,302.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484619140625,0.0,0.0,0.0007975014159455,302.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.0,0.0,0.0010797523427754,302.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.0,0.0,0.005121880210936,283.4384765625,284.95001220703125,290.95001220703125,289.844482421875,298.9125366210937,302.6813659667969,283.6700744628906,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,1.0,25.00000190734864,25.0,221.9078521728516,-157.96343994140625,0.4655708968639374,0.0,283.14678955078125,283.2688903808594,289.9891357421875,289.9938049316406,313.1499938964844,313.1231689453125,278.1499938964844,5981.82763671875,18000.0,313.1499938964844,19184.005859375,25560.0,0.0,0.0,0.0038978445809334,0.0,0.0,0.0,0.0,1.0,0.0,5.312469966156641e-06,0.2699859142303467,1.1222659357813108e-13,2.4345171451568604,2.434513807296753,3.228918330933084e-06,1.4087464809417725,1.4087610244750977,-1.458202677895315e-05,0.0,3.510312126309145e-06,3.460895299911499,354.47100830078125,287.7690124511719,0.0,0.0,0.0,0.7781904339790344,4.0,0.0,1.0
18148620,302.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.0010253590298816,302.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.0010797523427754,302.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5415954589844,0.0,0.0,0.0007975014159455,302.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.0010797523427754,302.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.005121880210936,283.4392395019531,284.95001220703125,290.95001220703125,289.8376770019531,298.9115905761719,302.679931640625,283.711669921875,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.00000190734864,25.0,221.5550231933593,-157.9735107421875,0.4655708968639374,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.1239929199219,278.1499938964844,-4.521862138062716e-06,18000.0,313.1499938964844,20397.21875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.015872141392101e-15,-2.0988974447355698e-12,-1.5761181786529218e-20,-3.938811055093083e-09,-3.938802617398096e-09,-8.455370023661545e-15,1.4526088237762451,1.4526243209838867,-1.5504207112826407e-05,0.0,0.0,1.9669826669518206e-20,4.403640648271566e-16,315.4944763183594,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,302.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.53692626953125,0.0,0.0,0.0010253590298816,302.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53692626953125,0.0,0.0,0.0010797523427754,302.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.53680419921875,0.0,0.0,0.0007975014159455,302.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.53692626953125,0.0,0.0,0.0010797523427754,302.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.53692626953125,0.0,0.0,0.005121880210936,283.4418029785156,284.95001220703125,290.95001220703125,289.830810546875,298.9106750488281,302.6785583496094,283.7528381347656,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.00000190734864,25.0,184.27020263671875,-0.0,0.4655708968639374,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,1.7980346456170085e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.602126244416634e-28,-1.5293867466277372e-27,-1.3829979738836774e-30,-1.8126079073226562e-18,-1.810245272698052e-18,-2.362647347353265e-21,6.981922852367095e-12,6.9819714246244224e-12,-4.8484043478105494e-17,0.0,0.0,0.0,-0.0,3.386443904359067e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,302.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.0010253589134663,302.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.0010797523427754,302.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5323486328125,0.0,0.0,0.0007975014159455,302.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.0010797523427754,302.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.005121880210936,283.4525146484375,284.95001220703125,290.95001220703125,289.81573486328125,298.9088439941406,302.67578125,283.8405456542969,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.00000190734864,25.0,122.80284118652344,-0.0,0.4655708968639374,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2719414641744331e-37,-1.5693392614658431e-37,-8.141666270953276e-38,6.403254397180571e-21,3.304228290702405e-21,3.0990261064781657e-21,6.928641717535321e-21,7.091434739494878e-21,-1.6279352683053653e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,302.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.0010253589134663,302.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.0010797523427754,302.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5323486328125,0.0,0.0,0.0007975014159455,302.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.0010797523427754,302.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.532470703125,0.0,0.0,0.005121880210936,283.4525146484375,284.95001220703125,290.95001220703125,289.81573486328125,298.9088439941406,302.67578125,283.8405456542969,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.00000190734864,25.0,122.80284118652344,-0.0,0.4655708968639374,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2719414641744331e-37,-1.5693392614658431e-37,-8.141666270953276e-38,6.403254397180571e-21,3.304228290702405e-21,3.0990261064781657e-21,6.928641717535321e-21,7.091434739494878e-21,-1.6279352683053653e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,302.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.0010253589134663,302.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.0010797523427754,302.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5350646972656,0.0,0.0,0.0007975014159455,302.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.0010797523427754,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.005121880210936,283.4704895019531,284.95001220703125,290.95001220703125,289.7994689941406,298.906982421875,302.67303466796875,283.9316711425781,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.00000190734864,25.0,113.70613098144533,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.879674810602685e-41,8.340108070122013e-41,4.5147033923616956e-41,6.565351504982204e-21,3.271808707583365e-21,3.2935429993472307e-21,1.4413151633983761e-21,3.4309101129419774e-21,-1.9895949495436013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,302.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.0010253589134663,302.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.0010797523427754,302.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5350646972656,0.0,0.0,0.0007975014159455,302.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.0010797523427754,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,0.005121880210936,283.4704895019531,284.95001220703125,290.95001220703125,289.7994689941406,298.906982421875,302.67303466796875,283.9316711425781,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.00000190734864,25.0,113.70613098144533,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.879674810602685e-41,8.340108070122013e-41,4.5147033923616956e-41,6.565351504982204e-21,3.271808707583365e-21,3.2935429993472307e-21,1.4413151633983761e-21,3.4309101129419774e-21,-1.9895949495436013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,302.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0010253589134663,302.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0010797523427754,302.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54510498046875,0.0,0.0,0.0007975014159455,302.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0010797523427754,302.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.005121880210936,283.49578857421875,284.95001220703125,290.95001220703125,289.7822265625,298.9051513671875,302.6702575683594,284.0256652832031,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,112.25040435791016,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.949219096706201e-44,-1.2051166793193429e-43,-6.445972935894163e-44,6.5489274461790514e-21,3.275093398174961e-21,3.2738342499524828e-21,2.077345766669372e-21,3.125962790761558e-21,-1.0486171250663824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,302.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0010253589134663,302.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0010797523427754,302.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54510498046875,0.0,0.0,0.0007975014159455,302.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0010797523427754,302.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.005121880210936,283.49578857421875,284.95001220703125,290.95001220703125,289.7822265625,298.9051513671875,302.6702575683594,284.0256652832031,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,112.25040435791016,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.949219096706201e-44,-1.2051166793193429e-43,-6.445972935894163e-44,6.5489274461790514e-21,3.275093398174961e-21,3.2738342499524828e-21,2.077345766669372e-21,3.125962790761558e-21,-1.0486171250663824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,302.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530090332031,0.0,0.0,0.0010253589134663,302.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530090332031,0.0,0.0,0.0010797523427754,302.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55291748046875,0.0,0.0,0.0007975014159455,302.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530090332031,0.0,0.0,0.0010797523427754,302.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530090332031,0.0,0.0,0.005121880210936,283.5111694335937,284.95001220703125,290.95001220703125,289.7732849121094,298.9042358398437,302.6688842773437,284.07342529296875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,111.82083129882812,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549738067023482e-21,3.274931031668004e-21,3.2748068334070858e-21,2.0631714129501644e-21,3.1462539593180746e-21,-1.0830825463679098e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,302.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,0.0010253589134663,302.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,0.0010797523427754,302.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5620422363281,0.0,0.0,0.0007975014159455,302.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,0.0010797523427754,302.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,0.005121880210936,283.5278625488281,284.95001220703125,290.95001220703125,289.7641906738281,298.9033203125,302.6675109863281,284.1214599609375,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,111.42355346679688,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5498220775544444e-21,3.2749138660547065e-21,3.2749084134481296e-21,2.0613274221852177e-21,3.1481314735160488e-21,-1.0868040513308317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,302.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.0010253589134663,302.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.0010797523427754,302.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5849914550781,0.0,0.0,0.0007975014159455,302.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.0010797523427754,302.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.005121880210936,283.5658569335937,284.95001220703125,290.95001220703125,289.74560546875,298.9015197753906,302.6647644042969,284.2182312011719,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,110.66896057128906,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5498261165222784e-21,3.274912856312748e-21,3.2749130582611407e-21,2.061234525925019e-21,3.148224167827857e-21,-1.0869896419028374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,302.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.0010253589134663,302.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.0010797523427754,302.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5849914550781,0.0,0.0,0.0007975014159455,302.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.0010797523427754,302.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5850524902344,0.0,0.0,0.005121880210936,283.5658569335937,284.95001220703125,290.95001220703125,289.74560546875,298.9015197753906,302.6647644042969,284.2182312011719,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,110.66896057128906,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5498261165222784e-21,3.274912856312748e-21,3.2749130582611407e-21,2.061234525925019e-21,3.148224167827857e-21,-1.0869896419028374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,302.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6039123535156,0.0,0.0,0.0010253589134663,302.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6039123535156,0.0,0.0,0.0010797523427754,302.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6038513183594,0.0,0.0,0.0007975014159455,302.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6039123535156,0.0,0.0,0.0010797523427754,302.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6039123535156,0.0,0.0,0.005121880210936,283.5941772460937,284.95001220703125,290.95001220703125,289.7335205078125,298.9003601074219,302.6630249023437,284.28045654296875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,110.70498657226562,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825712625496e-21,3.274912856312748e-21,3.274912856312748e-21,2.061237555150895e-21,3.1482207347051967e-21,-1.0869832805284977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,302.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155090332031,0.0,0.0,0.0010253589134663,302.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155090332031,0.0,0.0,0.0010797523427754,302.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.615478515625,0.0,0.0,0.0007975014159455,302.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155090332031,0.0,0.0,0.0010797523427754,302.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155090332031,0.0,0.0,0.005121880210936,283.61102294921875,284.95001220703125,290.95001220703125,289.7266845703125,298.8996887207031,302.6620483398437,284.3154602050781,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,111.3464813232422,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825712625496e-21,3.274912856312748e-21,3.274912654364356e-21,2.0612379590476784e-21,3.1482203308084133e-21,-1.086982270786539e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
