time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,302.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.0010253589134663,302.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.0010797523427754,302.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507263183594,0.0,0.0,0.0007975014159455,302.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.0010797523427754,302.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.005121880210936,283.6607360839844,284.95001220703125,290.95001220703125,289.7076110839844,298.8978881835937,302.6593017578125,284.4128112792969,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,112.96175384521484,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825712625496e-21,3.274912856312748e-21,3.274912654364356e-21,2.0612373532025028e-21,3.148220532756805e-21,-1.0869832805284977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,302.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.0010253589134663,302.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.0010797523427754,302.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507263183594,0.0,0.0,0.0007975014159455,302.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.0010797523427754,302.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,0.005121880210936,283.6607360839844,284.95001220703125,290.95001220703125,289.7076110839844,298.8978881835937,302.6593017578125,284.4128112792969,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,112.96175384521484,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825712625496e-21,3.274912856312748e-21,3.274912654364356e-21,2.0612373532025028e-21,3.148220532756805e-21,-1.0869832805284977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,302.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0010253589134663,302.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0010797523427754,302.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6916198730469,0.0,0.0,0.0007975014159455,302.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0010797523427754,302.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.005121880210936,283.7156982421875,284.95001220703125,290.95001220703125,289.6886291503906,298.8961181640625,302.6565856933594,284.51031494140625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,114.04791259765624,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482203308084133e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,302.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0010253589134663,302.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0010797523427754,302.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6916198730469,0.0,0.0,0.0007975014159455,302.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0010797523427754,302.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.005121880210936,283.7156982421875,284.95001220703125,290.95001220703125,289.6886291503906,298.8961181640625,302.6565856933594,284.51031494140625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,114.04791259765624,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482203308084133e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,302.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139892578125,0.0,0.0,0.0010253589134663,302.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139892578125,0.0,0.0,0.0010797523427754,302.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139587402344,0.0,0.0,0.0007975014159455,302.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139892578125,0.0,0.0,0.0010797523427754,302.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139892578125,0.0,0.0,0.005121880210936,283.7449035644531,284.95001220703125,290.95001220703125,289.6792297363281,298.89520263671875,302.6552429199219,284.55926513671875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,114.0007095336914,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,302.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7376403808594,0.0,0.0,0.0010253589134663,302.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7376403808594,0.0,0.0,0.0010797523427754,302.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73760986328125,0.0,0.0,0.0007975014159455,302.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7376403808594,0.0,0.0,0.0010797523427754,302.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7376403808594,0.0,0.0,0.005121880210936,283.7752990722656,284.95001220703125,290.95001220703125,289.6699523925781,298.8943176269531,302.65386962890625,284.6081848144531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,113.76207733154295,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,302.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0010253589134663,302.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0010797523427754,302.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885131835937,0.0,0.0,0.0007975014159455,302.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0010797523427754,302.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.005121880210936,283.8392944335937,284.95001220703125,290.95001220703125,289.6517639160156,298.8925476074219,302.65118408203125,284.7058410644531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,113.0423583984375,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,302.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0010253589134663,302.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0010797523427754,302.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885131835937,0.0,0.0,0.0007975014159455,302.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0010797523427754,302.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.005121880210936,283.8392944335937,284.95001220703125,290.95001220703125,289.6517639160156,298.8925476074219,302.65118408203125,284.7058410644531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,113.0423583984375,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,302.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.0010253589134663,302.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.0010797523427754,302.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8442687988281,0.0,0.0,0.0007975014159455,302.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.0010797523427754,302.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.005121880210936,283.907470703125,284.95001220703125,290.95001220703125,289.63433837890625,298.8907775878906,302.6484680175781,284.8028869628906,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,112.16075897216795,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,302.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.0010253589134663,302.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.0010797523427754,302.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8442687988281,0.0,0.0,0.0007975014159455,302.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.0010797523427754,302.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84429931640625,0.0,0.0,0.005121880210936,283.907470703125,284.95001220703125,290.95001220703125,289.63433837890625,298.8907775878906,302.6484680175781,284.8028869628906,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,112.16075897216795,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,302.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.0010253589134663,302.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.0010797523427754,302.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9039611816406,0.0,0.0,0.0007975014159455,302.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.0010797523427754,302.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.005121880210936,283.9790344238281,284.95001220703125,290.95001220703125,289.6178283691406,298.8890075683594,302.6457824707031,284.89923095703125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,111.18640899658205,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,302.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.0010253589134663,302.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.0010797523427754,302.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9039611816406,0.0,0.0,0.0007975014159455,302.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.0010797523427754,302.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,0.005121880210936,283.9790344238281,284.95001220703125,290.95001220703125,289.6178283691406,298.8890075683594,302.6457824707031,284.89923095703125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,111.18640899658205,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.12213134765625,312.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.061237151254112e-21,3.1482201288600215e-21,-1.086983078580106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,302.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0010253589134663,302.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0010797523427754,302.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0007975013577379,302.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0010797523427754,302.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.005121880210936,284.0534362792969,284.95001220703125,290.95001220703125,289.6025085449219,298.8872375488281,302.6430969238281,284.9953308105469,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,196.9055938720703,-158.15948486328125,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1385803222656,312.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,2047.6199951171875,19080.0,0.0,0.0,0.0045454115606844,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,0.4591110646724701,0.4591126143932342,-1.5568175513180904e-06,0.0,4.093496499990579e-06,0.0,0.0,9.996664047241213,0.0,0.0,0.0,0.2636508345603943,4.0,0.0,1.0
18150240,302.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0010253589134663,302.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0010797523427754,302.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0007975013577379,302.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0010797523427754,302.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.005121880210936,284.0534362792969,284.95001220703125,290.95001220703125,289.6025085449219,298.8872375488281,302.6430969238281,284.9953308105469,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,196.9055938720703,-158.15948486328125,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1385803222656,312.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,2047.6199951171875,19080.0,0.0,0.0,0.0045454115606844,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,0.4591110646724701,0.4591126143932342,-1.5568175513180904e-06,0.0,4.093496499990579e-06,0.0,0.0,9.996664047241213,0.0,0.0,0.0,0.2636508345603943,4.0,0.0,1.0
18150300,302.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0010253589134663,302.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0010797523427754,302.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0007975013577379,302.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0010797523427754,302.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.005121880210936,284.0917053222656,284.95001220703125,290.95001220703125,289.5953369140625,298.8863525390625,302.6417541503906,285.043701171875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,207.2328491210937,-158.19802856445312,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1462097167969,313.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,3299.204345703125,19080.0,0.0,0.0,0.0042059565894305,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,0.5841990113258362,0.5842015147209167,-2.507713816157775e-06,0.0,3.787791001741425e-06,0.0,0.0,20.522336959838867,0.0,0.0,0.0,0.3285226821899414,4.0,0.0,1.0
18150360,302.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0337219238281,0.0,0.0,0.0010253589134663,302.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0337219238281,0.0,0.0,0.0010797523427754,302.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.03369140625,0.0,0.0,0.0007975013577379,302.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0337219238281,0.0,0.0,0.0010797523427754,302.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0337219238281,0.0,0.0,0.005121880210936,284.13067626953125,284.95001220703125,290.95001220703125,289.58856201171875,298.885498046875,302.64044189453125,285.0923156738281,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,210.50099182128903,-158.22802734375,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1481628417969,313.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,4641.98828125,20160.0,0.0,0.0,0.0040536820888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,0.6929715871810913,0.6929751038551331,-3.528441538946936e-06,0.0,3.6506560263660495e-06,0.0,0.0,34.25214385986328,0.0,0.0,0.0,0.3904224634170532,4.0,0.0,1.0
18150420,302.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.0010253589134663,302.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.0010797523427754,302.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,0.0007975013577379,302.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.0010797523427754,302.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.005121880210936,284.2103271484375,284.95001220703125,290.95001220703125,289.5762023925781,298.8837280273437,302.63775634765625,285.1902160644531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,211.3466339111328,-158.26234436035156,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.14959716796875,313.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,7767.4013671875,21240.0,0.0,0.0,0.0039378083311021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,0.8963983654975891,0.8964042663574219,-5.904108547838405e-06,0.0,3.546302878021379e-06,0.0,0.0,74.13886260986328,0.0,0.0,0.0,0.5008506178855896,4.0,0.0,1.0
18150480,302.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.0010253589134663,302.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.0010797523427754,302.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,0.0007975013577379,302.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.0010797523427754,302.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1034240722656,0.0,0.0,0.005121880210936,284.2103271484375,284.95001220703125,290.95001220703125,289.5762023925781,298.8837280273437,302.63775634765625,285.1902160644531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,211.3466339111328,-158.26234436035156,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.14959716796875,313.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,7767.4013671875,21240.0,0.0,0.0,0.0039378083311021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,0.8963983654975891,0.8964042663574219,-5.904108547838405e-06,0.0,3.546302878021379e-06,0.0,0.0,74.13886260986328,0.0,0.0,0.0,0.5008506178855896,4.0,0.0,1.0
18150540,302.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,0.0010253589134663,302.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,0.0010797523427754,302.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553649902344,0.0,0.0,0.0007975013577379,302.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,0.0010797523427754,302.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,0.005121880210936,284.26904296875,284.95001220703125,290.95001220703125,289.56842041015625,298.8824768066406,302.6358337402344,285.261474609375,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,210.56936645507807,-158.27880859375,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1498718261719,313.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,10154.359375,21240.0,0.0,0.0,0.0039168046787381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.024918794631958,1.0249265432357788,-7.718468623352237e-06,0.0,3.527387434587581e-06,0.0,0.0,110.81838989257812,0.0,0.0,0.0,0.5676375031471252,4.0,0.0,1.0
18150600,302.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.0010253589134663,302.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.0010797523427754,302.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.0007975013577379,302.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.0010797523427754,302.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.005121880210936,284.29217529296875,284.95001220703125,290.95001220703125,289.5656433105469,298.8819885253906,302.6351013183594,285.2893981933594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,210.20187377929688,-158.28468322753906,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.14990234375,313.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,11002.2158203125,22320.0,0.0,0.0,0.0039128335192799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.0668498277664185,1.066858172416687,-8.362935659533832e-06,0.0,3.5238110740465345e-06,0.0,0.0,124.98372650146484,0.0,0.0,0.0,0.593195378780365,4.0,0.0,1.0
18150660,302.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.0010253589134663,302.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.0010797523427754,302.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.25115966796875,0.0,0.0,0.0007975013577379,302.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.0010797523427754,302.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.005121880210936,284.3760681152344,284.95001220703125,290.95001220703125,289.5571594238281,298.8802185058594,302.6324462890625,285.3902587890625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,208.9081420898437,-158.30453491210938,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,14064.671875,23400.0,0.0,0.0,0.0039077620021998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.2062240839004517,1.2062348127365112,-1.0690750968933573e-05,0.0,3.519243591654231e-06,0.0,0.0,180.64602661132807,0.0,0.0,0.0,0.6686214804649353,4.0,0.0,1.0
18150720,302.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.0010253589134663,302.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.0010797523427754,302.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.25115966796875,0.0,0.0,0.0007975013577379,302.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.0010797523427754,302.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511901855469,0.0,0.0,0.005121880210936,284.3760681152344,284.95001220703125,290.95001220703125,289.5571594238281,298.8802185058594,302.6324462890625,285.3902587890625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,208.9081420898437,-158.30453491210938,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,14064.671875,23400.0,0.0,0.0,0.0039077620021998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.2062240839004517,1.2062348127365112,-1.0690750968933573e-05,0.0,3.519243591654231e-06,0.0,0.0,180.64602661132807,0.0,0.0,0.0,0.6686214804649353,4.0,0.0,1.0
18150780,302.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0010253589134663,302.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0010797523427754,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0007975013577379,302.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0010797523427754,302.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.005121880210936,284.4618225097656,284.95001220703125,290.95001220703125,289.5509033203125,298.87847900390625,302.6297912597656,285.4933166503906,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,208.21798706054688,-158.32395935058594,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16816.1015625,24480.0,0.0,0.0,0.0039070476777851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.3189424276351929,1.3189553022384644,-1.278214949707035e-05,0.0,3.518600351526402e-06,0.0,0.0,236.16883850097656,0.0,0.0,0.0,0.7296051383018494,4.0,0.0,1.0
18150840,302.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0010253589134663,302.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0010797523427754,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0007975013577379,302.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0010797523427754,302.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.005121880210936,284.4618225097656,284.95001220703125,290.95001220703125,289.5509033203125,298.87847900390625,302.6297912597656,285.4933166503906,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,208.21798706054688,-158.32395935058594,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16816.1015625,24480.0,0.0,0.0,0.0039070476777851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.3189424276351929,1.3189553022384644,-1.278214949707035e-05,0.0,3.518600351526402e-06,0.0,0.0,236.16883850097656,0.0,0.0,0.0,0.7296051383018494,4.0,0.0,1.0
18150900,302.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.0010253589134663,302.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.0010797523427754,302.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.0007975013577379,302.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.0010797523427754,302.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.005121880210936,284.50537109375,284.95001220703125,290.95001220703125,289.5486755371094,298.8775939941406,302.62847900390625,285.5458068847656,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,207.8272399902344,-158.3336639404297,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18147.958984375,24480.0,0.0,0.0,0.0039071249775588,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.3701783418655396,1.3701921701431274,-1.3794514416076709e-05,0.0,3.518669700497412e-06,0.0,0.0,264.7747802734375,0.0,0.0,0.0,0.754541277885437,4.0,0.0,1.0
18150960,302.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.0010253589134663,302.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.0010797523427754,302.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.0007975013577379,302.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.0010797523427754,302.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.005121880210936,284.5494384765625,284.95001220703125,290.95001220703125,289.547119140625,298.876708984375,302.6271667480469,285.5989990234375,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,207.4322967529297,-158.34339904785156,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19183.72265625,25560.0,0.0,0.0,0.0039072870276868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.4087361097335815,1.4087506532669067,-1.4581812138203532e-05,0.0,3.5188156743970467e-06,0.0,0.0,287.7626647949219,0.0,0.0,0.0,0.7781859636306763,4.0,0.0,1.0
18151020,302.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0010253589134663,302.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0010797523427754,302.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0007975013577379,302.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0010797523427754,302.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.005121880210936,284.59490966796875,284.95001220703125,290.95001220703125,289.54620361328125,298.8758239746094,302.6258239746094,285.65411376953125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,207.0237274169922,-158.3533935546875,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1499938964844,313.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20385.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,1.4521806240081787,1.4521961212158203,-1.5495068510062993e-05,0.0,0.0,0.0,0.0,315.2156066894531,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,302.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,0.0010253589134663,302.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,0.0010797523427754,302.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,0.0007975013577379,302.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,0.0010797523427754,302.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,0.005121880210936,284.638671875,284.95001220703125,290.95001220703125,289.5459899902344,298.8749694824219,302.62451171875,285.707275390625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,0.0,25.0,25.0,170.17958068847656,-0.0,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,7.183215348049998e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,2.7883999553779404e-09,2.788419273258569e-09,-1.9369510674744662e-14,0.0,0.0,0.0,0.0,5.403668392228082e-16,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,302.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0010253589134663,302.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0010797523427754,302.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0007975013577379,302.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0010797523427754,302.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.005121880210936,284.7296142578125,284.95001220703125,290.95001220703125,289.5477905273437,298.87322998046875,302.62188720703125,285.8170471191406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,107.91022491455078,-0.0,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,9.199851074026488e-21,9.414730625182743e-21,-2.148794249385108e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,302.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0010253589134663,302.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0010797523427754,302.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0007975013577379,302.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0010797523427754,302.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.005121880210936,284.7296142578125,284.95001220703125,290.95001220703125,289.5477905273437,298.87322998046875,302.62188720703125,285.8170471191406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,0.0,25.0,25.0,107.91022491455078,-0.0,0.4655708372592926,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,9.199851074026488e-21,9.414730625182743e-21,-2.148794249385108e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,302.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0010253590298816,302.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0010797523427754,302.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0007975014159455,302.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0010797523427754,302.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.005121880210936,284.822265625,284.95001220703125,290.9432067871094,289.54803466796875,298.8713073730469,302.6192626953125,285.9270935058594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275293101993157e-06,0.0109238736331462,-0.0035016217734664,0.0,0.0,0.0,25.0,25.0,98.52291870117188,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.2938078171577525e-21,-3.1553079115648002e-21,1.861500094407048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,302.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0010253590298816,302.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0010797523427754,302.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0007975014159455,302.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0010797523427754,302.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.005121880210936,284.822265625,284.95001220703125,290.9432067871094,289.54803466796875,298.8713073730469,302.6192626953125,285.9270935058594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275293101993157e-06,0.0109238736331462,-0.0035016217734664,0.0,0.0,0.0,25.0,25.0,98.52291870117188,-0.0,0.465570867061615,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.2938078171577525e-21,-3.1553079115648002e-21,1.861500094407048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,302.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0010253596119582,302.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0010797531576827,302.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0007975019398145,302.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0010797531576827,302.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0051218839362263,284.9166564941406,284.95001220703125,290.92340087890625,289.5423889160156,298.8683776855469,302.6166687011719,286.0371398925781,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251085668802,1.227721895702416e-06,0.0109238810837268,-0.0035038781352341,0.0,0.0,0.0,25.0,25.0,96.8931121826172,-0.0,0.4655711948871612,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8947359529254868e-21,-2.8500287881767576e-21,9.552928352512704e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,302.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0010253596119582,302.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0010797531576827,302.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0007975019398145,302.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0010797531576827,302.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0051218839362263,284.9166564941406,284.95001220703125,290.92340087890625,289.5423889160156,298.8683776855469,302.6166687011719,286.0371398925781,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251085668802,1.227721895702416e-06,0.0109238810837268,-0.0035038781352341,0.0,0.0,0.0,25.0,25.0,96.8931121826172,-0.0,0.4655711948871612,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8947359529254868e-21,-2.8500287881767576e-21,9.552928352512704e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,302.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0010253606596961,302.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0010797540890052,302.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0007975026965141,302.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0010797540890052,302.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0051218885928392,284.9645080566406,284.95001220703125,290.9089050292969,289.5374755859375,298.86602783203125,302.6153564453125,286.09185791015625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251188114285,1.2279888323973864e-06,0.0109238903969526,-0.003507005283609,0.0,0.0,0.0,25.0,25.0,96.36406707763672,-0.0,0.4655716121196747,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.881269428319317e-21,-2.8662240394520725e-21,9.849547121069517e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,302.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0010253622895106,302.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0010797559516504,302.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0007975040352903,302.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0010797559516504,302.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0051218969747424,285.0126647949219,284.95001220703125,290.8914794921875,289.5311889648437,298.8630065917969,302.6140441894531,286.1463623046875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251365065574,1.2284608601476066e-06,0.0109239080920815,-0.0035125350113958,0.0,0.0,0.0,24.999998092651367,25.0,95.85120391845705,-0.0,0.4655723869800567,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785556458311607e-21,-2.869084032575846e-21,9.905283867446852e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
