time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151620,302.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0010253690415993,302.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0010797629365697,302.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0007975092157721,302.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0010797629365697,302.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.005121930502355,285.1099853515625,284.95001220703125,290.848388671875,289.5147705078125,298.8533630371094,302.6114196777344,286.2544250488281,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109252082183957,1.2303171388339251e-06,0.0109239779412746,-0.0035342799965292,0.0,0.0,0.0,24.9999942779541,25.0,94.79649353027344,-0.0,0.4655754566192627,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785059665267928e-21,-2.8691333079834297e-21,9.906272404824405e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,302.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0010253690415993,302.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0010797629365697,302.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0007975092157721,302.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0010797629365697,302.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.005121930502355,285.1099853515625,284.95001220703125,290.848388671875,289.5147705078125,298.8533630371094,302.6114196777344,286.2544250488281,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109252082183957,1.2303171388339251e-06,0.0109239779412746,-0.0035342799965292,0.0,0.0,0.0,24.9999942779541,25.0,94.79649353027344,-0.0,0.4655754566192627,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785059665267928e-21,-2.8691333079834297e-21,9.906272404824405e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,302.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.001025378704071,302.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.0010797730647027,302.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0007975167245604,302.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.0010797730647027,302.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.0051219789311289,285.1888122558594,284.95001220703125,290.80645751953125,289.49810791015625,298.84033203125,302.6093444824219,286.3396911621094,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109253106638789,1.2329948049227824e-06,0.0109240775927901,-0.0035656483378261,0.0,0.0,0.0,24.99999046325684,25.0,93.8613739013672,-0.0,0.4655798375606537,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.878508591855886e-21,-2.8691302787575536e-21,9.906216869016677e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,302.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0010253817308694,302.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0010797763243317,302.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0007975191110745,302.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0010797763243317,302.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0051219938322901,285.2086181640625,284.95001220703125,290.79498291015625,289.49346923828125,298.836181640625,302.6088256835937,286.36083984375,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.010925343260169,1.233844386661076e-06,0.0109241092577576,-0.0035755999851971,0.0,0.0,0.0,24.999988555908203,25.0,93.61173248291016,-0.0,0.4655812382698059,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.878508591855886e-21,-2.8691302787575536e-21,9.906217878758634e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,302.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0010253998916596,302.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0010797954164445,302.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0007975332555361,302.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0010797954164445,302.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0051220846362411,285.3083190917969,284.95001220703125,290.7322082519531,289.46759033203125,298.8085021972656,302.6061706542969,286.4653015136719,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109255369752645,1.2388777577143628e-06,0.0109242983162403,-0.0036345636472105,0.0,0.0,0.0,24.99997901916504,25.0,92.26237487792967,-0.0,0.4655895531177521,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785083899074943e-21,-2.8691302787575536e-21,9.906219898242553e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,302.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0010253998916596,302.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0010797954164445,302.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0007975332555361,302.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0010797954164445,302.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0051220846362411,285.3083190917969,284.95001220703125,290.7322082519531,289.46759033203125,298.8085021972656,302.6061706542969,286.4653015136719,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109255369752645,1.2388777577143628e-06,0.0109242983162403,-0.0036345636472105,0.0,0.0,0.0,24.99997901916504,25.0,92.26237487792967,-0.0,0.4655895531177521,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785083899074943e-21,-2.8691302787575536e-21,9.906219898242553e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,302.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0010254124645143,302.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0010798086877912,302.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0007975430344231,302.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0010798086877912,302.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0051221475005149,285.3720703125,284.95001220703125,290.6878967285156,289.4489440917969,298.7848815917969,302.6045227050781,286.53045654296875,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109256710857152,1.2423611224221531e-06,0.0109244287014007,-0.0036753693129867,0.0,0.0,0.0,24.999975204467773,25.0,91.34489440917967,-0.0,0.4655953049659729,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.869130076809162e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,302.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0010254200315102,302.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0010798166040331,302.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0007975489133968,302.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0010798166040331,302.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0051221852190792,285.408935546875,284.95001220703125,290.6609191894531,289.4374694824219,298.7691955566406,302.6035461425781,286.56756591796875,1.0,0.1247249171137809,0.0,0.050000000745058,1.0,1.0,-0.0109257511794567,1.244436134584248e-06,0.010924506932497,-0.0036996777635067,0.0,0.0,0.0,24.999971389770508,25.0,90.8049087524414,-0.0,0.4655987620353699,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,302.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0010254315566271,302.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0010798288276419,302.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0007975578773766,302.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0010798288276419,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0051222429610788,285.4595031738281,284.95001220703125,290.62237548828125,289.4208984375,298.74530029296875,302.6022033691406,286.61785888671875,1.0,0.1247249245643615,0.0,0.050000000745058,1.0,1.0,-0.0109258741140365,1.247619138666778e-06,0.0109246261417865,-0.0037369634956121,0.0,0.0,0.0,24.99996757507324,25.0,90.04837799072266,-0.0,0.4656040370464325,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,302.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0010254465742036,302.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0010798445437103,302.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0007975695189088,302.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0010798445437103,302.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0051223174668848,285.5102233886719,284.95001220703125,290.58203125,289.4034118652344,298.7178955078125,302.6008605957031,286.6675720214844,1.0,0.1247249320149421,0.0,0.050000000745058,1.0,1.0,-0.0109260333701968,1.251765411325323e-06,0.0109247816726565,-0.003785534761846,0.0,0.0,0.0,24.999961853027344,25.0,89.24433135986328,-0.0,0.4656108915805816,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,302.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0010254995431751,302.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0010799003066495,302.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0007976107299327,302.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0010799003066495,302.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0051225824281573,285.6119079589844,284.95001220703125,290.4964599609375,289.36578369140625,298.6460876464844,302.5981750488281,286.7652587890625,1.0,0.1247249618172645,0.0,0.050000000745058,1.0,1.0,-0.010926597751677,1.2664403357121046e-06,0.0109253320842981,-0.0039574448019266,0.0,0.0,0.0,24.99993705749512,25.0,87.26280212402344,-0.0,0.4656351208686828,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,302.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0010254995431751,302.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0010799003066495,302.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0007976107299327,302.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0010799003066495,302.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0051225824281573,285.6119079589844,284.95001220703125,290.4964599609375,289.36578369140625,298.6460876464844,302.5981750488281,286.7652587890625,1.0,0.1247249618172645,0.0,0.050000000745058,1.0,1.0,-0.010926597751677,1.2664403357121046e-06,0.0109253320842981,-0.0039574448019266,0.0,0.0,0.0,24.99993705749512,25.0,87.26280212402344,-0.0,0.4656351208686828,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,302.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0010256009409204,302.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0010800071759149,302.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0007976896595209,302.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0010800071759149,302.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0051230890676379,285.7138061523437,284.95001220703125,290.40509033203125,289.32489013671875,298.53143310546875,302.595458984375,286.8605651855469,1.0,0.1247250214219093,0.0,0.050000000745058,1.0,1.0,-0.0109276790171861,1.294562139264599e-06,0.0109263844788074,-0.0042868750169873,0.0,0.0,0.0,24.999889373779297,25.0,84.26371002197266,-0.0,0.4656814336776733,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,302.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0010256009409204,302.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0010800071759149,302.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0007976896595209,302.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0010800071759149,302.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0051230890676379,285.7138061523437,284.95001220703125,290.40509033203125,289.32489013671875,298.53143310546875,302.595458984375,286.8605651855469,1.0,0.1247250214219093,0.0,0.050000000745058,1.0,1.0,-0.0109276790171861,1.294562139264599e-06,0.0109263844788074,-0.0042868750169873,0.0,0.0,0.0,24.999889373779297,25.0,84.26371002197266,-0.0,0.4656814336776733,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.549825308728712e-21,3.274912654364356e-21,3.274912654364356e-21,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,302.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0010257120011374,302.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.001080124056898,302.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0007977759814821,302.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.001080124056898,302.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0051236436702311,285.79150390625,284.95001220703125,290.3320617675781,289.2917175292969,298.3985595703125,302.59344482421875,286.9316101074219,1.0,0.1247250810265541,0.0,0.050000000745058,1.0,1.0,-0.0109288617968559,1.3253056749817915e-06,0.0109275365248322,-0.0046470160596072,1.0,1.0,0.0,24.99983787536621,25.0,81.05464935302734,-0.0,0.4657321572303772,0.0,283.14678955078125,283.2688903808594,289.9842834472656,289.9932556152344,313.1294860839844,311.89605712890625,283.1499938964844,0.0012602475471794,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607188909209412e-09,2.677958965691118e-09,1.000000013351432e-10,1.5349992565916184e-07,1.503378115330634e-07,3.162106798626496e-09,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,3.2549647585256025e-05,0.0,6.671616384346102e-12,6.248627393290462e-09,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18152520,302.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0010257510002702,302.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0010801652679219,302.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0007978063658811,302.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0010801652679219,302.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0051238387823104,285.8156433105469,284.95001220703125,290.308837890625,289.2810974121094,298.3481750488281,302.5928039550781,286.6841125488281,1.0,0.1247251033782959,0.0,0.050000000745058,1.0,1.0,-0.0109292780980467,1.3361220680963015e-06,0.0109279416501522,-0.0047737238928675,1.0,1.0,0.0,24.99982070922852,25.0,3478.55126953125,-0.0,0.4657500386238098,0.0,283.1498413085937,288.5238952636719,290.0217590332031,290.3236694335937,313.1294860839844,311.89605712890625,283.1499938964844,1610.4896240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7620028853416443,0.7620161771774292,1.2335119947692874e-07,4.066061019897461,4.066050052642822,1.1121973329863977e-05,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,3888.13671875,0.0,16.521963119506836,1835.3157958984373,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18152580,302.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0010259296977892,302.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.001080353395082,302.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0007979453075677,302.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.001080353395082,302.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0051247314549982,285.8959350585937,284.95001220703125,290.2085876464844,289.2347412109375,298.0815124511719,302.5901794433594,283.9594116210937,1.0,0.124725230038166,0.0,0.050000000745058,1.0,1.0,-0.0109311817213892,1.3855174074706156e-06,0.0109297959133982,-0.0053523508831858,1.0,1.0,0.0,24.9997501373291,25.0,2716.423583984375,-0.0,0.465831845998764,0.0,283.1499938964844,283.9853210449219,291.13507080078125,291.3788757324219,313.1294860839844,311.89605712890625,283.1499938964844,2954.536376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1449024677276611,1.1449047327041626,8.760235203908452e-08,4.265789031982422,4.2657790184021,9.787083399714902e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,1358.111083984375,0.0,45.94453430175781,1895.418701171875,-0.0,0.0,0.2924049794673919,1.0,0.0,3.0,1.0,0.0
18152640,302.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0010259296977892,302.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.001080353395082,302.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0007979453075677,302.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.001080353395082,302.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0051247314549982,285.8959350585937,284.95001220703125,290.2085876464844,289.2347412109375,298.0815124511719,302.5901794433594,283.9594116210937,1.0,0.124725230038166,0.0,0.050000000745058,1.0,1.0,-0.0109311817213892,1.3855174074706156e-06,0.0109297959133982,-0.0053523508831858,1.0,1.0,0.0,24.9997501373291,25.0,2716.423583984375,-0.0,0.465831845998764,0.0,283.1499938964844,283.9853210449219,291.13507080078125,291.3788757324219,313.1294860839844,311.89605712890625,283.1499938964844,2954.536376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1449024677276611,1.1449047327041626,8.760235203908452e-08,4.265789031982422,4.2657790184021,9.787083399714902e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,1358.111083984375,0.0,45.94453430175781,1895.418701171875,-0.0,0.0,0.2924049794673919,1.0,0.0,3.0,1.0,0.0
18152700,302.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0010259748669341,302.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0010804008925333,302.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0007979804067872,302.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0010804008925333,302.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0051249568350613,285.9096984863281,284.95001220703125,290.1572570800781,289.2107238769531,297.9264221191406,302.5888671875,283.4932861328125,1.0,0.1247252896428108,0.0,0.050000000745058,1.0,1.0,-0.0109316622838377,1.39785447572649e-06,0.0109302643686532,-0.0054968632757663,1.0,1.0,0.0,24.999744415283203,25.0,1467.34814453125,-0.0,0.4658527672290802,0.0,283.1499938964844,283.4831848144531,291.2655944824219,291.4222106933594,313.1294860839844,311.89605712890625,283.1499938964844,4430.8896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4020692110061646,1.402072548866272,1.3117259811679105e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,664.7112426757812,0.0,84.36726379394531,1895.436767578125,-0.0,0.0,0.3523788452148437,1.0,0.0,3.0,1.0,0.0
18152760,302.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0010260130511596,302.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0010804411722347,302.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0007980101509019,302.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0010804411722347,302.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0051251477561891,285.90338134765625,284.95001220703125,290.10528564453125,289.18621826171875,297.7686462402344,302.5875244140625,283.29156494140625,1.0,0.1247253566980362,0.0,0.050000000745058,1.0,1.0,-0.0109320692718029,1.4082711459195707e-06,0.01093066111207,-0.005618879571557,1.0,1.0,0.0,24.999744415283203,25.0,782.6072998046875,-0.0,0.4658705294132232,0.0,283.1499938964844,283.2926025390625,291.26336669921875,291.3740539550781,313.1294860839844,311.89605712890625,283.1499938964844,5938.53076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6231681108474731,1.623172640800476,1.7580066469236044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,328.6612243652344,0.0,130.90480041503906,1895.4371337890625,-0.0,0.0,0.4089404344558716,1.0,0.0,3.0,1.0,0.0
18152820,302.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.001026039244607,302.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0010804687626659,302.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0007980305817909,302.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0010804687626659,302.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0051252786070108,285.8403625488281,284.95001220703125,289.999755859375,289.1358947753906,297.4654235839844,302.5847473144531,283.1709289550781,1.0,0.1247254684567451,0.0,0.050000000745058,1.0,1.0,-0.0109323486685752,1.4151160030451138e-06,0.0109309339895844,-0.0056990454904735,1.0,1.0,0.0,24.99977302551269,25.0,311.9646301269531,-0.0,0.4658832550048828,0.0,283.1499938964844,283.18951416015625,291.1192321777344,291.1958312988281,313.1294860839844,311.89605712890625,283.1499938964844,9258.6201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.026735782623291,2.026742696762085,2.740864886163763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,112.70664978027344,0.0,254.833740234375,1895.4371337890625,-0.0,0.0,0.5070053935050964,1.0,0.0,3.0,1.0,0.0
18152880,302.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.001026039244607,302.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0010804687626659,302.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0007980305817909,302.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0010804687626659,302.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0051252786070108,285.8403625488281,284.95001220703125,289.999755859375,289.1358947753906,297.4654235839844,302.5847473144531,283.1709289550781,1.0,0.1247254684567451,0.0,0.050000000745058,1.0,1.0,-0.0109323486685752,1.4151160030451138e-06,0.0109309339895844,-0.0056990454904735,1.0,1.0,0.0,24.99977302551269,25.0,311.9646301269531,-0.0,0.4658832550048828,0.0,283.1499938964844,283.18951416015625,291.1192321777344,291.1958312988281,313.1294860839844,311.89605712890625,283.1499938964844,9258.6201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.026735782623291,2.026742696762085,2.740864886163763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,112.70664978027344,0.0,254.833740234375,1895.4371337890625,-0.0,0.0,0.5070053935050964,1.0,0.0,3.0,1.0,0.0
18152940,302.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0010260610142722,302.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0010804916964843,302.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0007980474620126,302.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0010804916964843,302.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0051253871060907,285.74139404296875,284.95001220703125,289.90582275390625,289.0904541015625,297.2264709472656,302.58209228515625,283.154052734375,1.0,0.1247255504131317,0.0,0.050000000745058,1.0,1.0,-0.0109325805678963,1.420825128661818e-06,0.0109311593696475,-0.0057659102603793,1.0,1.0,0.0,24.999794006347656,25.0,237.6173858642578,-0.0,0.4658937454223633,0.0,283.1499938964844,283.1748962402344,290.95782470703125,291.0257873535156,313.1294860839844,311.89605712890625,283.1499938964844,12153.8076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.32209587097168,2.3221051692962646,3.5979380186290655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,80.75443267822266,0.0,383.2713928222656,1895.4371337890625,-0.0,0.0,0.575736403465271,1.0,0.0,3.0,1.0,0.0
18153000,302.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0010260706767439,302.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0010805018246173,302.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0007980549125932,302.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0010805018246173,302.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0051254350692033,285.7254943847656,284.95001220703125,289.8929748535156,289.08416748046875,297.1944580078125,302.58172607421875,283.1532897949219,1.0,0.1247255653142929,0.0,0.050000000745058,1.0,1.0,-0.0109326830133795,1.4234543641578057e-06,0.0109312590211629,-0.0057967086322605,1.0,1.0,0.0,24.999792098999023,25.0,233.6975860595703,-0.0,0.465898185968399,0.0,283.1499938964844,283.1740417480469,290.9359436035156,291.0031433105469,313.1294860839844,311.89605712890625,283.1499938964844,12502.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.35518479347229,2.355194330215454,3.701206878758967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,79.07010650634766,0.0,399.890380859375,1895.4371337890625,-0.0,0.0,0.5866918563842773,1.0,0.0,3.0,1.0,0.0
18153060,302.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0010262979194521,302.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.001080741174519,302.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.000798231747467,302.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.001080741174519,302.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0051265708170831,285.57672119140625,284.95001220703125,289.7857971191406,289.031494140625,296.8808288574219,302.5786437988281,283.15118408203125,1.0,0.1247257068753242,0.0,0.050000000745058,1.0,1.0,-0.010935103520751,1.4863626347505488e-06,0.0109336171299219,-0.0065336194820702,1.0,1.0,0.0,24.99969482421875,25.0,218.8332672119141,-0.0,0.4660021662712097,0.0,283.1499938964844,283.17010498046875,290.7597961425781,290.8220520019531,313.1294860839844,311.89605712890625,283.1499938964844,15444.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6176586151123047,2.61767053604126,4.572138436742535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,73.08782958984375,0.0,549.041748046875,1895.4371337890625,-0.0,0.0,0.6503345370292664,1.0,0.0,3.0,1.0,0.0
18153120,302.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0010262979194521,302.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.001080741174519,302.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.000798231747467,302.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.001080741174519,302.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0051265708170831,285.57672119140625,284.95001220703125,289.7857971191406,289.031494140625,296.8808288574219,302.5786437988281,283.15118408203125,1.0,0.1247257068753242,0.0,0.050000000745058,1.0,1.0,-0.010935103520751,1.4863626347505488e-06,0.0109336171299219,-0.0065336194820702,1.0,1.0,0.0,24.99969482421875,25.0,218.8332672119141,-0.0,0.4660021662712097,0.0,283.1499938964844,283.17010498046875,290.7597961425781,290.8220520019531,313.1294860839844,311.89605712890625,283.1499938964844,15444.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6176586151123047,2.61767053604126,4.572138436742535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,73.08782958984375,0.0,549.041748046875,1895.4371337890625,-0.0,0.0,0.6503345370292664,1.0,0.0,3.0,1.0,0.0
18153180,302.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0010267496109008,302.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.001081216847524,302.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0007985830307006,302.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.001081216847524,302.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0051288269460201,285.40777587890625,284.95001220703125,289.6791381835937,288.9782409667969,296.37109375,302.5760192871094,283.1509094238281,1.0,0.1247259601950645,0.0,0.050000000745058,1.0,1.0,-0.010939915664494,1.6115037624331308e-06,0.0109383044764399,-0.0079994993284344,1.0,1.0,0.0,24.99948501586914,25.0,203.5351104736328,-0.0,0.4662085175514221,0.0,283.1499938964844,283.1673278808594,290.595947265625,290.6539306640625,313.1294860839844,311.89605712890625,283.1499938964844,17998.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.82576847076416,2.825782299041748,5.328028009898844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,67.59852600097656,0.0,690.6790771484375,1895.4371337890625,-0.0,0.0,0.7007747292518616,1.0,0.0,3.0,1.0,0.0
18153240,302.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0010267496109008,302.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.001081216847524,302.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0007985830307006,302.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.001081216847524,302.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0051288269460201,285.40777587890625,284.95001220703125,289.6791381835937,288.9782409667969,296.37109375,302.5760192871094,283.1509094238281,1.0,0.1247259601950645,0.0,0.050000000745058,1.0,1.0,-0.010939915664494,1.6115037624331308e-06,0.0109383044764399,-0.0079994993284344,1.0,1.0,0.0,24.99948501586914,25.0,203.5351104736328,-0.0,0.4662085175514221,0.0,283.1499938964844,283.1673278808594,290.595947265625,290.6539306640625,313.1294860839844,311.89605712890625,283.1499938964844,17998.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.82576847076416,2.825782299041748,5.328028009898844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,67.59852600097656,0.0,690.6790771484375,1895.4371337890625,-0.0,0.0,0.7007747292518616,1.0,0.0,3.0,1.0,0.0
18153300,302.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0010269628837704,302.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0010814414126798,302.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0007987489225342,302.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0010814414126798,302.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0051298923790454,285.3192138671875,284.95001220703125,289.62628173828125,288.9515686035156,296.0248718261719,302.5750427246094,283.1508483886719,1.0,0.124726116657257,0.0,0.050000000745058,1.0,1.0,-0.0109421880915761,1.6704203744666302e-06,0.0109405172988772,-0.0086896140128374,1.0,1.0,0.0,24.99940490722656,25.0,194.83192443847656,-0.0,0.4663062691688537,0.0,283.1499938964844,283.1660461425781,290.51812744140625,290.5740966796875,313.1294860839844,311.89605712890625,283.1499938964844,19238.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.921508312225342,2.921523094177246,5.695181926057558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,64.52790069580078,0.0,763.287353515625,1895.4371337890625,-0.0,0.0,0.7212445139884949,1.0,0.0,3.0,1.0,0.0
18153360,302.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0010271416977047,302.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0010816296562552,302.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0007988879806362,302.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0010816296562552,302.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0051307855173945,285.2294311523437,284.95001220703125,289.57391357421875,288.9248962402344,295.6369323730469,302.57427978515625,283.1507873535156,1.0,0.1247262880206108,0.0,0.050000000745058,1.0,1.0,-0.0109440926462411,1.7196733779201168e-06,0.0109423734247684,-0.0092665189877152,1.0,1.0,0.0,24.99934959411621,25.0,186.7957763671875,-0.0,0.466388463973999,0.0,283.1499938964844,283.1650085449219,290.4429626464844,290.4970092773437,313.1294860839844,311.89605712890625,283.1499938964844,20167.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9912569522857666,2.991272449493408,5.970363758933672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,61.66105270385742,0.0,819.271728515625,1895.4371337890625,-0.0,0.0,0.7409589290618896,1.0,0.0,3.0,1.0,0.0
18153420,302.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0010276291286572,302.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0010821429314091,302.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0007992670871317,302.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0010821429314091,302.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0051332204602658,285.0496520996094,284.95001220703125,289.4709777832031,288.8719177246094,294.7684631347656,302.5487060546875,283.1506652832031,1.0,0.1247266829013824,0.0,0.050000000745058,1.0,1.0,-0.0109492894262075,1.8541992403697805e-06,0.0109474351629614,-0.0108421947807073,1.0,1.0,0.0,24.99917793273925,25.0,171.58836364746094,-0.0,0.4666121304035187,0.0,283.1499938964844,283.1631774902344,290.2989501953125,290.3493957519531,313.1294860839844,311.89605712890625,283.1499938964844,22072.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.129321336746216,3.129338026046753,6.534218073284137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,56.30115509033203,0.0,938.0314331054688,1895.4371337890625,-0.0,0.0,0.77452152967453,1.0,0.0,3.0,1.0,0.0
18153480,302.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0010276291286572,302.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0010821429314091,302.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0007992670871317,302.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0010821429314091,302.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0051332204602658,285.0496520996094,284.95001220703125,289.4709777832031,288.8719177246094,294.7684631347656,302.5487060546875,283.1506652832031,1.0,0.1247266829013824,0.0,0.050000000745058,1.0,1.0,-0.0109492894262075,1.8541992403697805e-06,0.0109474351629614,-0.0108421947807073,1.0,1.0,0.0,24.99917793273925,25.0,171.58836364746094,-0.0,0.4666121304035187,0.0,283.1499938964844,283.1631774902344,290.2989501953125,290.3493957519531,313.1294860839844,311.89605712890625,283.1499938964844,22072.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.129321336746216,3.129338026046753,6.534218073284137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,56.30115509033203,0.0,938.0314331054688,1895.4371337890625,-0.0,0.0,0.77452152967453,1.0,0.0,3.0,1.0,0.0
18153540,302.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0010276592802256,302.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.001082174712792,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.000799290544819,302.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.001082174712792,302.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0051333708688616,284.8733825683594,284.95001220703125,289.3713073730469,288.8197326660156,293.8499450683594,302.5450439453125,283.1505432128906,1.0,0.1247270181775093,0.0,0.050000000745058,1.0,1.0,-0.010949607938528,1.8611922314448748e-06,0.0109477462247014,-0.010924051515758,0.9256000518798828,0.9256000518798828,0.0,24.99929618835449,25.0,160.70928955078125,-0.0,0.4666283130645752,0.0,283.1499938964844,283.1619873046875,290.1634521484375,290.210693359375,313.1294860839844,311.89605712890625,283.1499938964844,25234.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2118287086486816,3.2118468284606934,6.883321361783601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,52.33631134033203,0.0,1027.2552490234375,1895.4371337890625,-0.0,0.0,0.7958340644836426,1.0,0.0,3.0,1.0,0.0
18153600,302.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0010276592802256,302.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.001082174712792,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.000799290544819,302.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.001082174712792,302.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0051333708688616,284.8733825683594,284.95001220703125,289.3713073730469,288.8197326660156,293.8499450683594,302.5450439453125,283.1505432128906,1.0,0.1247270181775093,0.0,0.050000000745058,1.0,1.0,-0.010949607938528,1.8611922314448748e-06,0.0109477462247014,-0.010924051515758,0.9256000518798828,0.9256000518798828,0.0,24.99929618835449,25.0,160.70928955078125,-0.0,0.4666283130645752,0.0,283.1499938964844,283.1619873046875,290.1634521484375,290.210693359375,313.1294860839844,311.89605712890625,283.1499938964844,25234.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2118287086486816,3.2118468284606934,6.883321361783601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,52.33631134033203,0.0,1027.2552490234375,1895.4371337890625,-0.0,0.0,0.7958340644836426,1.0,0.0,3.0,1.0,0.0
18153660,302.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0010276690591126,302.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0010821849573403,302.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.000799298111815,302.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0010821849573403,302.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0051334192976355,284.70416259765625,284.95001220703125,289.2757263183594,288.7688293457031,293.0462341308594,302.5434875488281,283.1504821777344,1.0,0.1247273087501525,0.0,0.050000000745058,1.0,1.0,-0.0109497113153338,1.8626526525622469e-06,0.0109478486701846,-0.0109411096200346,0.7044253945350647,0.7044253945350647,0.0,24.999412536621094,25.0,154.80914306640625,-0.0,0.4666349291801452,0.0,283.1499938964844,283.16278076171875,290.03619384765625,290.0806579589844,313.1294860839844,311.89605712890625,283.1499938964844,39384.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.867696523666382,2.8677144050598145,5.487313501362223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,49.58838653564453,0.0,844.436767578125,1895.4371337890625,-0.0,0.0,0.726059079170227,1.0,0.0,3.0,1.0,0.0
