time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153720,302.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0010276690591126,302.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0010821849573403,302.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.000799298111815,302.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0010821849573403,302.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0051334192976355,284.70416259765625,284.95001220703125,289.2757263183594,288.7688293457031,293.0462341308594,302.5434875488281,283.1504821777344,1.0,0.1247273087501525,0.0,0.050000000745058,1.0,1.0,-0.0109497113153338,1.8626526525622469e-06,0.0109478486701846,-0.0109411096200346,0.7044253945350647,0.7044253945350647,0.0,24.999412536621094,25.0,154.80914306640625,-0.0,0.4666349291801452,0.0,283.1499938964844,283.16278076171875,290.03619384765625,290.0806579589844,313.1294860839844,311.89605712890625,283.1499938964844,39384.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.867696523666382,2.8677144050598145,5.487313501362223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,49.58838653564453,0.0,844.436767578125,1895.4371337890625,-0.0,0.0,0.726059079170227,1.0,0.0,3.0,1.0,0.0
18153780,302.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0010275449603796,302.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0010820543393492,302.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0007992016617208,302.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0010820543393492,302.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0051327999681234,284.60162353515625,284.95001220703125,289.2176513671875,288.7374572753906,292.6318054199219,302.5404968261719,283.1504821777344,1.0,0.1247274354100227,0.0,0.050000000745058,1.0,1.0,-0.010948390699923,1.8274582771482528e-06,0.010946562513709,-0.0105288540944457,0.5098447799682617,0.5098447799682617,0.0,24.99955177307129,25.0,149.0933837890625,-0.0,0.4665797352790832,0.0,283.1499938964844,283.1673583984375,289.9593505859375,290.00201416015625,313.1294860839844,311.89605712890625,283.1499938964844,55119.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9577263593673704,1.9577412605285645,2.55739251997511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,45.793888092041016,0.0,416.2113037109375,1895.4371337890625,-0.0,0.0,0.5721068382263184,1.0,0.0,3.0,1.0,0.0
18153840,302.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0010274660307914,302.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0010819712188094,302.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0007991403108462,302.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0010819712188094,302.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0051324060186743,284.54443359375,284.95001220703125,289.1851806640625,288.7197570800781,292.44171142578125,302.5391845703125,283.1505126953125,1.0,0.1247274875640869,0.0,0.050000000745058,1.0,1.0,-0.0109475487843155,1.8051722463496844e-06,0.0109457438811659,-0.0102678053081035,0.3796674013137817,0.3796674013137817,0.0,24.9996280670166,25.0,141.97787475585938,-0.0,0.4665444195270538,0.0,283.1499938964844,283.1741027832031,289.9161071777344,289.9574890136719,313.1294860839844,311.89605712890625,283.1499938964844,57259.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2740144729614258,1.2740267515182495,1.0830341068412964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,41.22954559326172,0.0,203.2831268310547,1895.4371337890625,-0.0,0.0,0.4713860154151916,1.0,0.0,3.0,1.0,0.0
18153900,302.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0010273939697071,302.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0010818953160196,302.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0007990842568688,302.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0010818953160196,302.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0051320460624992,284.4686279296875,284.95001220703125,289.14208984375,288.6960144042969,292.2289733886719,302.5389099121094,283.150634765625,1.0,0.1247275546193122,0.0,0.050000000745058,1.0,1.0,-0.0109467804431915,1.7847710296337027e-06,0.0109449960291385,-0.0100288316607475,0.1809810549020767,0.1809810549020767,0.0,24.99970436096192,25.0,123.87290954589844,-0.0,0.4665122330188751,0.0,283.1499938964844,283.19122314453125,289.8574523925781,289.8966979980469,313.1294860839844,311.89605712890625,283.1499938964844,49348.28515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.568611741065979,0.5686233639717102,2.1573725916823605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,31.233203887939453,0.0,62.7371940612793,1895.4371337890625,-0.0,0.0,0.3759646415710449,1.0,0.0,3.0,1.0,0.0
18153960,302.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0010273919906467,302.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0010818932205438,302.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0007990826270543,302.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0010818932205438,302.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0051320353522896,284.3956604003906,284.95001220703125,289.1005859375,288.67291259765625,292.04669189453125,302.5385437011719,283.1509094238281,1.0,0.124727614223957,0.0,0.050000000745058,1.0,1.0,-0.0109467580914497,1.7839363408711506e-06,0.0109449736773967,-0.0100190453231334,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99972915649414,25.0,102.28070068359376,-0.0,0.4665117561817169,0.0,283.1499938964844,283.216552734375,289.7988586425781,289.8360595703125,313.1294860839844,311.89605712890625,283.1499938964844,39155.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2256691604852676,0.3929826617240906,4.605555048442511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,24.63849258422852,0.0,32.77069854736328,1895.4371337890625,-0.0,0.0,0.3239149451255798,1.0,0.0,3.0,1.0,0.0
18154020,302.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0010276223765686,302.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0010821358300745,302.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0007992618484422,302.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0010821358300745,302.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0051331864669919,284.2583923339844,284.95001220703125,289.0227966308594,288.62890625,291.6512145996094,302.5353698730469,283.15240478515625,1.0,0.1247277781367302,0.0,0.050000000745058,1.0,1.0,-0.0109492121264338,1.847618932515616e-06,0.0109473643824458,-0.0107649452984333,5.551115123125783e-17,5.551115123125783e-17,0.0,24.9996395111084,25.0,85.20723724365234,-0.0,0.4666173160076141,0.0,283.1500549316406,283.22857666015625,289.6797180175781,289.7115783691406,313.1294860839844,311.89605712890625,283.1499938964844,28575.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.337864862056449e-05,0.4144738912582397,4.433284522906841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,3.2218133128480986e-05,0.0,24.79759407043457,1895.4371337890625,-0.0,0.0,0.2794111669063568,1.0,0.0,3.0,1.0,0.0
18154080,302.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0010276223765686,302.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0010821358300745,302.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0007992618484422,302.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0010821358300745,302.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,0.0051331864669919,284.2583923339844,284.95001220703125,289.0227966308594,288.62890625,291.6512145996094,302.5353698730469,283.15240478515625,1.0,0.1247277781367302,0.0,0.050000000745058,1.0,1.0,-0.0109492121264338,1.847618932515616e-06,0.0109473643824458,-0.0107649452984333,5.551115123125783e-17,5.551115123125783e-17,0.0,24.9996395111084,25.0,85.20723724365234,-0.0,0.4666173160076141,0.0,283.1500549316406,283.22857666015625,289.6797180175781,289.7115783691406,313.1294860839844,311.89605712890625,283.1499938964844,28575.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.337864862056449e-05,0.4144738912582397,4.433284522906841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,3.2218133128480986e-05,0.0,24.79759407043457,1895.4371337890625,-0.0,0.0,0.2794111669063568,1.0,0.0,3.0,1.0,0.0
18154140,302.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0010280575370416,302.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0010825940407812,302.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0007996002677828,302.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0010825940407812,302.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.005135360173881,284.1377258300781,284.95001220703125,288.95538330078125,288.5897216796875,291.1976623535156,302.4261169433594,283.1554260253906,1.0,0.124728038907051,0.0,0.050000000745058,1.0,1.0,-0.0109538473188877,1.968121978279669e-06,0.0109518794342875,-0.0121763292700052,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999446868896484,25.0,81.49451446533203,-0.0,0.4668162763118744,0.0,283.1498107910156,283.2286071777344,289.56982421875,289.59942626953125,313.1294860839844,311.89605712890625,283.1499938964844,24769.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2001020624884404e-05,0.4586290121078491,4.17204546734537e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0126526784151792,0.0,23.989822387695312,1895.4371337890625,-0.0,0.0,0.2676993012428283,1.0,0.0,3.0,1.0,0.0
18154200,302.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623046875,0.0,0.0,0.0010280780261382,302.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623046875,0.0,0.0,0.0010826156940311,302.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623046875,0.0,0.0,0.0007996162748895,302.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623046875,0.0,0.0,0.0010826156940311,302.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623046875,0.0,0.0,0.0051354626193642,284.1329345703125,284.95001220703125,288.9527587890625,288.5881652832031,291.18017578125,302.4139404296875,283.1556091308594,1.0,0.1247280538082122,0.0,0.050000000745058,1.0,1.0,-0.0109540661796927,1.973809503397206e-06,0.0109520927071571,-0.0122429430484771,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99943733215332,25.0,81.41638946533203,-0.0,0.4668256640434265,0.0,283.1497802734375,283.2286071777344,289.5653991699219,289.59490966796875,313.1294860839844,311.89605712890625,283.1499938964844,24697.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1935367840342224e-05,0.4599456787109375,4.1595955737987204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0127914128825068,0.0,23.99462890625,1895.4371337890625,-0.0,0.0,0.2644441425800323,1.0,0.0,3.0,1.0,0.0
18154260,302.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.279296875,0.0,0.0,0.0010284666204825,302.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.279296875,0.0,0.0,0.0010830248938873,302.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.279296875,0.0,0.0,0.000799918489065,302.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.279296875,0.0,0.0,0.0010830248938873,302.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.279296875,0.0,0.0,0.005137403961271,284.0477294921875,284.95001220703125,288.9064636230469,288.5604553222656,290.877197265625,302.0740051269531,283.15924072265625,1.0,0.1247283220291137,0.0,0.050000000745058,1.0,1.0,-0.0109582068398594,2.0812526599911507e-06,0.0109561253339052,-0.0135012920945882,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99928092956543,25.0,80.44322204589844,-0.0,0.4670036137104034,0.0,283.1496276855469,283.2286071777344,289.486328125,289.51422119140625,313.1294860839844,311.89605712890625,283.1499938964844,23114.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.052798663498833e-05,0.4753483533859253,3.892714601182179e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0149823119863867,0.0,23.305810928344727,1895.4371337890625,-0.0,0.0,0.2606314122676849,1.0,0.0,3.0,1.0,0.0
18154320,302.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510681152344,0.0,0.0,0.0010286018950864,302.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510681152344,0.0,0.0,0.0010831672698259,302.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510681152344,0.0,0.0,0.0008000236703082,302.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510681152344,0.0,0.0,0.0010831672698259,302.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510681152344,0.0,0.0,0.0051380796357989,284.01922607421875,284.95001220703125,288.8913269042969,288.5512084960937,290.7790832519531,301.9028625488281,283.1608581542969,1.0,0.1247284337878227,0.0,0.050000000745058,1.0,1.0,-0.0109596475958824,2.118592419719789e-06,0.0109575288370251,-0.0139385908842086,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99923324584961,25.0,80.21635437011719,-0.0,0.4670656621456146,0.0,283.1495666503906,283.2286071777344,289.4595031738281,289.48687744140625,313.1294860839844,311.89605712890625,283.1499938964844,22889.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.032822703768033e-05,0.479786068201065,3.854834203578794e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0158407464623451,0.0,23.31698989868164,1895.4371337890625,-0.0,0.0,0.2568348944187164,1.0,0.0,3.0,1.0,0.0
18154380,302.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0010290718637406,302.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0010836622677743,302.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0008003892726264,302.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0010836622677743,302.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0051404275000095,283.9167175292969,284.95001220703125,288.8394470214844,288.5185546875,290.4383544921875,301.0548400878906,283.1684875488281,1.0,0.1247288808226585,0.0,0.050000000745058,1.0,1.0,-0.0109646553173661,2.24805626203306e-06,0.010962407104671,-0.0154547123238444,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99909400939941,25.0,79.52445220947266,-0.0,0.4672818183898926,0.0,283.1493530273437,283.2286071777344,289.3613586425781,289.3866577148437,313.1294860839844,311.89605712890625,283.1499938964844,21619.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9199960661353543e-05,0.4881695210933685,3.6408815415681094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0184121541678905,0.0,22.481996536254883,1895.4371337890625,-0.0,0.0,0.2508920133113861,1.0,0.0,3.0,1.0,0.0
18154440,302.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0010290718637406,302.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0010836622677743,302.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0008003892726264,302.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0010836622677743,302.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0051404275000095,283.9167175292969,284.95001220703125,288.8394470214844,288.5185546875,290.4383544921875,301.0548400878906,283.1684875488281,1.0,0.1247288808226585,0.0,0.050000000745058,1.0,1.0,-0.0109646553173661,2.24805626203306e-06,0.010962407104671,-0.0154547123238444,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99909400939941,25.0,79.52445220947266,-0.0,0.4672818183898926,0.0,283.1493530273437,283.2286071777344,289.3613586425781,289.3866577148437,313.1294860839844,311.89605712890625,283.1499938964844,21619.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9199960661353543e-05,0.4881695210933685,3.6408815415681094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0184121541678905,0.0,22.481996536254883,1895.4371337890625,-0.0,0.0,0.2508920133113861,1.0,0.0,3.0,1.0,0.0
18154500,302.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09881591796875,0.0,0.0,0.0010292658116668,302.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.09881591796875,0.0,0.0,0.0010838664602488,302.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.09881591796875,0.0,0.0,0.0008005400886759,302.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.09881591796875,0.0,0.0,0.0010838664602488,302.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.09881591796875,0.0,0.0,0.0051413960754871,283.86962890625,284.95001220703125,288.8173522949219,288.5040283203125,290.28839111328125,300.5390319824219,283.17333984375,1.0,0.124729111790657,0.0,0.050000000745058,1.0,1.0,-0.0109667209908366,2.3012457859294955e-06,0.0109644196927547,-0.0160775613039731,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99905776977539,25.0,79.2305908203125,-0.0,0.4673713743686676,0.0,283.1492614746094,283.2286376953125,289.31512451171875,289.3394775390625,313.1294860839844,311.89605712890625,283.1499938964844,20797.15234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8469980204827152e-05,0.4882479608058929,3.5024554870949374e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0192829128354787,0.0,21.663230895996094,1895.4371337890625,-0.0,0.0,0.2495064735412597,1.0,0.0,3.0,1.0,0.0
18154560,302.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0010294272797182,302.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0010840364266186,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0008006656426005,302.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0010840364266186,302.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0051422021351754,283.8252868652344,284.95001220703125,288.7980041503906,288.49072265625,290.1508178710937,299.98699951171875,283.17889404296875,1.0,0.1247293502092361,0.0,0.050000000745058,1.0,1.0,-0.0109684402123093,2.3453553694707807e-06,0.0109660951420664,-0.0165940690785646,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99904441833496,25.0,78.94998168945312,-0.0,0.4674462378025055,0.0,283.149169921875,283.2286376953125,289.2707824707031,289.2941589355469,313.1294860839844,311.89605712890625,283.1499938964844,20518.513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8222521248389967e-05,0.4912852942943573,3.455529861817047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0204457193613052,0.0,21.528039932250977,1895.4371337890625,-0.0,0.0,0.2453174442052841,1.0,0.0,3.0,1.0,0.0
18154620,302.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0010296470718458,302.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0010842679766938,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0008008365985006,302.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0010842679766938,302.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0051433001644909,283.7442626953125,284.95001220703125,288.76788330078125,288.4682006835937,289.908203125,298.8453674316406,283.192138671875,1.0,0.1247297972440719,0.0,0.050000000745058,1.0,1.0,-0.0109707824885845,2.404870201644372e-06,0.0109683778136968,-0.0172909200191497,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999080657958984,25.0,78.41089630126953,-0.0,0.4675491750240326,0.0,283.1490173339844,283.2286376953125,289.1873779296875,289.2089233398437,313.1294860839844,311.89605712890625,283.1499938964844,19451.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.727517337712925e-05,0.4921803176403045,3.27588460915032e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0219607409089803,0.0,20.49420547485352,1895.4371337890625,-0.0,0.0,0.2396425157785415,1.0,0.0,3.0,1.0,0.0
18154680,302.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0010296470718458,302.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0010842679766938,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0008008365985006,302.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0010842679766938,302.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647216796875,0.0,0.0,0.0051433001644909,283.7442626953125,284.95001220703125,288.76788330078125,288.4682006835937,289.908203125,298.8453674316406,283.192138671875,1.0,0.1247297972440719,0.0,0.050000000745058,1.0,1.0,-0.0109707824885845,2.404870201644372e-06,0.0109683778136968,-0.0172909200191497,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999080657958984,25.0,78.41089630126953,-0.0,0.4675491750240326,0.0,283.1490173339844,283.2286376953125,289.1873779296875,289.2089233398437,313.1294860839844,311.89605712890625,283.1499938964844,19451.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.727517337712925e-05,0.4921803176403045,3.27588460915032e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0219607409089803,0.0,20.49420547485352,1895.4371337890625,-0.0,0.0,0.2396425157785415,1.0,0.0,3.0,1.0,0.0
18154740,302.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010297251865267,302.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.001084350165911,302.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0008008973672986,302.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.001084350165911,302.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0051436903886497,283.6728820800781,284.95001220703125,288.75,288.4514465332031,289.7041320800781,297.7445678710937,283.2082824707031,1.0,0.1247301921248436,0.0,0.050000000745058,1.0,1.0,-0.0109716141596436,2.425004140604869e-06,0.0109691899269819,-0.0175266191363334,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999191284179688,25.0,77.90035247802734,-0.0,0.4675875306129455,0.0,283.1488647460937,283.2286682128906,289.11083984375,289.13055419921875,313.1294860839844,311.89605712890625,283.1499938964844,18386.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6328929632436484e-05,0.4921105802059173,3.096448878553426e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0230030547827482,0.0,19.41625022888184,1895.4371337890625,-0.0,0.0,0.2367747277021408,1.0,0.0,3.0,1.0,0.0
18154800,302.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010297251865267,302.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.001084350165911,302.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0008008973672986,302.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.001084350165911,302.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0051436903886497,283.6728820800781,284.95001220703125,288.75,288.4514465332031,289.7041320800781,297.7445678710937,283.2082824707031,1.0,0.1247301921248436,0.0,0.050000000745058,1.0,1.0,-0.0109716141596436,2.425004140604869e-06,0.0109691899269819,-0.0175266191363334,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999191284179688,25.0,77.90035247802734,-0.0,0.4675875306129455,0.0,283.1488647460937,283.2286682128906,289.11083984375,289.13055419921875,313.1294860839844,311.89605712890625,283.1499938964844,18386.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6328929632436484e-05,0.4921105802059173,3.096448878553426e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.8785081879591026e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0230030547827482,0.0,19.41625022888184,1895.4371337890625,-0.0,0.0,0.2367747277021408,1.0,0.0,3.0,1.0,0.0
18154860,302.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8313903808594,0.0,0.0,0.0010296899126842,302.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8313903808594,0.0,0.0,0.0010843130294233,302.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8313903808594,0.0,0.0,0.0008008699514903,302.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8313903808594,0.0,0.0,0.0010843130294233,302.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8313903808594,0.0,0.0,0.0051435143686831,283.6263427734375,284.95001220703125,288.742919921875,288.4420471191406,289.57647705078125,297.0105285644531,283.22216796875,1.0,0.1247304305434227,0.0,0.050000000745058,1.0,1.0,-0.010971238836646,2.414137270534411e-06,0.0109688248485326,-0.0173993315547704,5.551115123125783e-17,5.551115123125783e-17,1.0,24.999313354492188,25.0,77.54438781738281,-0.0,0.467573344707489,0.0,283.1487731933594,283.2286682128906,289.058837890625,289.0772705078125,313.1294860839844,311.89605712890625,283.1499938964844,18172.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.6139145373017527e-05,0.4947333037853241,3.0604601426904854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.878507986010711e-21,-2.86912987486077e-21,9.906218888500593e-22,0.0242373496294021,0.0,19.312345504760746,1895.4371337890625,-0.0,0.0,0.235831156373024,1.0,0.2000000029802322,3.0,1.0,1.0
18154920,302.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81329345703125,0.0,0.0,0.0010296585969626,302.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81329345703125,0.0,0.0,0.0010842800838872,302.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81329345703125,0.0,0.0,0.000800845620688,302.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81329345703125,0.0,0.0,0.0010842800838872,302.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.81329345703125,0.0,0.0,0.0051433579064905,283.61090087890625,284.95001220703125,288.7410583496094,288.4390563964844,289.5348815917969,296.7682189941406,283.2273864746094,1.0,0.1247305050492286,0.0,0.050000000745058,1.0,1.0,-0.0109709054231643,2.405089162493823e-06,0.0109685007482767,-0.017293369397521,5.551115123125783e-17,5.551115123125783e-17,1.0,24.99936485290528,25.0,117.90465545654295,-271.6470947265625,0.4675597250461578,0.0,283.14874267578125,283.2286682128906,289.04119873046875,289.0591735839844,313.1398620605469,312.6900634765625,283.1499938964844,18125.759765625,18000.0,313.1499938964844,3719.955810546875,18000.0,1.0,0.0,0.0069397506304085,0.0,1.0,0.0,1.0,1.0,0.0,1.6097514162538573e-05,0.4955472946166992,3.052565524571532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.2899121046066284,0.2899134457111358,-1.3222673942436811e-06,0.0248215515166521,6.249785201362101e-06,19.299415588378903,1895.4371337890625,4.5012946128845215,0.0,0.2356395572423935,1.0,0.2000000029802322,3.0,1.0,1.0
18154980,302.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0010294495150446,302.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0010840599425137,302.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0008006829884834,302.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0010840599425137,302.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0051423134282231,283.5570373535156,284.95001220703125,288.7369384765625,288.4292907714844,289.3930969238281,295.9496459960937,283.2508544921875,1.0,0.1247306987643241,0.0,0.050000000745058,1.0,1.0,-0.0109686776995658,2.3457891984435264e-06,0.0109663316980004,-0.0165989268571138,5.551115123125783e-17,5.551115123125783e-17,1.0,24.99959373474121,25.0,209.90695190429688,-271.7351379394531,0.4674665629863739,0.0,283.1485900878906,283.22869873046875,288.9774780273437,288.99383544921875,313.142822265625,313.0169677734375,283.1499938964844,18033.384765625,18000.0,313.1499938964844,2643.271728515625,19080.0,1.0,0.0,0.0072741243056952,0.0,1.0,0.0,1.0,1.0,0.0,1.6015474102459848e-05,0.4978216886520386,3.0370085786490813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5227834582328796,0.522785484790802,-2.009153604376479e-06,0.0312864184379577,6.55091480439296e-06,19.301925659179688,1895.4371337890625,14.711530685424805,0.0,0.2353051602840423,1.0,0.2976941764354706,3.0,1.0,1.0
18155040,302.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0010294495150446,302.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0010840599425137,302.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0008006829884834,302.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0010840599425137,302.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74853515625,0.0,0.0,0.0051423134282231,283.5570373535156,284.95001220703125,288.7369384765625,288.4292907714844,289.3930969238281,295.9496459960937,283.2508544921875,1.0,0.1247306987643241,0.0,0.050000000745058,1.0,1.0,-0.0109686776995658,2.3457891984435264e-06,0.0109663316980004,-0.0165989268571138,5.551115123125783e-17,5.551115123125783e-17,1.0,24.99959373474121,25.0,209.90695190429688,-271.7351379394531,0.4674665629863739,0.0,283.1485900878906,283.22869873046875,288.9774780273437,288.99383544921875,313.142822265625,313.0169677734375,283.1499938964844,18033.384765625,18000.0,313.1499938964844,2643.271728515625,19080.0,1.0,0.0,0.0072741243056952,0.0,1.0,0.0,1.0,1.0,0.0,1.6015474102459848e-05,0.4978216886520386,3.0370085786490813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5227834582328796,0.522785484790802,-2.009153604376479e-06,0.0312864184379577,6.55091480439296e-06,19.301925659179688,1895.4371337890625,14.711530685424805,0.0,0.2353051602840423,1.0,0.2976941764354706,3.0,1.0,1.0
18155100,302.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0010292929364368,302.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0010838949820026,302.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0008005611598491,302.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0010838949820026,302.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0051415311172604,283.5331726074219,284.95001220703125,288.736572265625,288.4253234863281,289.3318176269531,295.61090087890625,283.2649230957031,1.0,0.1247307509183883,0.0,0.050000000745058,1.0,1.0,-0.0109670087695121,2.30178147830884e-06,0.0109647065401077,-0.0160835701972246,5.551115123125783e-17,5.551115123125783e-17,1.0,24.99972343444824,25.0,219.9357147216797,-271.7368469238281,0.4673960208892822,0.0,283.1485290527344,283.22869873046875,288.9478454589844,288.96343994140625,313.1466064453125,313.04461669921875,283.1499938964844,18015.369140625,18000.0,313.1499938964844,3980.119384765625,19080.0,1.0,0.0,0.0069798245094716,0.0,1.0,0.0,1.0,1.0,0.0,1.5999476090655662e-05,0.4985281229019165,3.03397443886938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6416691541671753,0.6416721940040588,-3.025342948603793e-06,0.0353779904544353,6.285874860623153e-06,19.31346321105957,1895.4371337890625,27.1941146850586,0.0,0.2352571338415146,1.0,0.3596462309360504,3.0,1.0,1.0
18155160,302.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910705566406,0.0,0.0,0.0010291031794622,302.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910705566406,0.0,0.0,0.0010836952133104,302.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910705566406,0.0,0.0,0.0008004136034287,301.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910705566406,0.0,0.0,0.0010836952133104,302.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910705566406,0.0,0.0,0.0051405834965407,283.51129150390625,284.95001220703125,288.7373046875,288.42193603515625,289.2763977050781,295.3223571777344,283.2804870605469,1.0,0.1247307732701301,0.0,0.050000000745058,1.0,1.0,-0.0109649877995252,2.2486931356979767e-06,0.0109627386555075,-0.0154618611559271,5.551115123125783e-17,5.551115123125783e-17,1.0,24.99986267089844,25.0,223.40921020507807,-271.69659423828125,0.4673102796077728,0.0,283.1484680175781,283.2287292480469,288.919677734375,288.9345397949219,313.1483764648437,313.06072998046875,283.1499938964844,18006.09375,18000.0,313.1499938964844,5368.82080078125,20160.0,1.0,0.0,0.0068378183059394,0.0,1.0,0.0,1.0,1.0,0.0,1.5991237887647003e-05,0.4990209639072418,3.032412374589372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7452511787414551,0.7452552318572998,-4.080915005033603e-06,0.0394284352660179,6.157987172628054e-06,19.32485580444336,1895.4371337890625,42.60395431518555,0.0,0.2352408617734909,1.0,0.4186976552009582,3.0,1.0,1.0
18155220,302.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0010286394972354,302.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0010832068510353,302.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.000800052890554,301.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0010832068510353,302.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0051382672972977,283.47320556640625,284.95001220703125,288.7418518066406,288.41680908203125,289.1807861328125,294.8934326171875,283.3162536621094,1.0,0.1247306987643241,0.0,0.050000000745058,1.0,1.0,-0.0109600462019443,2.119388682331192e-06,0.0109579274430871,-0.0139475492760539,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000152587890625,25.0,224.9540252685547,-271.53582763671875,0.4670997560024261,0.0,283.1483154296875,283.228759765625,288.8673400878906,288.8807678222656,313.149658203125,313.0802917480469,283.1499938964844,17999.3203125,18000.0,313.1499938964844,8494.931640625,21240.0,1.0,0.0,0.0067297578789293,0.0,1.0,0.0,1.0,1.0,0.0,1.5985222489689477e-05,0.4995938539505005,3.031271793903917e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.937439262866974,0.9374457597732544,-6.45711452307296e-06,0.0471246838569641,6.060670330043649e-06,19.34218978881836,1895.4371337890625,84.79541778564453,0.0,0.2352429628372192,1.0,0.5229778289794922,3.0,1.0,1.0
18155280,302.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0010286394972354,302.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0010832068510353,302.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.000800052890554,301.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0010832068510353,302.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,0.0051382672972977,283.47320556640625,284.95001220703125,288.7418518066406,288.41680908203125,289.1807861328125,294.8934326171875,283.3162536621094,1.0,0.1247306987643241,0.0,0.050000000745058,1.0,1.0,-0.0109600462019443,2.119388682331192e-06,0.0109579274430871,-0.0139475492760539,5.551115123125783e-17,5.551115123125783e-17,1.0,25.000152587890625,25.0,224.9540252685547,-271.53582763671875,0.4670997560024261,0.0,283.1483154296875,283.228759765625,288.8673400878906,288.8807678222656,313.149658203125,313.0802917480469,283.1499938964844,17999.3203125,18000.0,313.1499938964844,8494.931640625,21240.0,1.0,0.0,0.0067297578789293,0.0,1.0,0.0,1.0,1.0,0.0,1.5985222489689477e-05,0.4995938539505005,3.031271793903917e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.937439262866974,0.9374457597732544,-6.45711452307296e-06,0.0471246838569641,6.060670330043649e-06,19.34218978881836,1895.4371337890625,84.79541778564453,0.0,0.2352429628372192,1.0,0.5229778289794922,3.0,1.0,1.0
18155340,302.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0010281187715008,302.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0010826585348695,302.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0007996478816494,301.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0010826585348695,302.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0051356661133468,283.44244384765625,284.95001220703125,288.7502136230469,288.413818359375,289.1033935546875,294.66168212890625,283.3587341308594,1.0,0.1247304901480674,0.0,0.050000000745058,1.0,1.0,-0.0109544983133673,1.974744691324304e-06,0.0109525239095091,-0.012253500521183,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00042533874512,25.0,224.7668609619141,-271.3067932128906,0.4668624103069305,0.0,283.148193359375,283.2287902832031,288.8200988769531,288.83221435546875,313.1499328613281,313.0907897949219,283.1499938964844,17998.552734375,18000.0,313.1499938964844,11647.666015625,22320.0,1.0,0.0,0.006701098755002,0.0,1.0,0.0,1.0,1.0,0.0,1.5984540368663147e-05,0.4998428225517273,3.0311422317443054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0976974964141846,1.097706317901611,-8.853551662468817e-06,0.0542381927371025,6.034860689396737e-06,19.351947784423828,1895.4371337890625,136.1418914794922,0.0,0.2352552562952041,1.0,0.6097866296768188,3.0,1.0,1.0
18155400,302.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0010281187715008,302.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0010826585348695,302.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0007996478816494,301.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0010826585348695,302.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.59698486328125,0.0,0.0,0.0051356661133468,283.44244384765625,284.95001220703125,288.7502136230469,288.413818359375,289.1033935546875,294.66168212890625,283.3587341308594,1.0,0.1247304901480674,0.0,0.050000000745058,1.0,1.0,-0.0109544983133673,1.974744691324304e-06,0.0109525239095091,-0.012253500521183,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00042533874512,25.0,224.7668609619141,-271.3067932128906,0.4668624103069305,0.0,283.148193359375,283.2287902832031,288.8200988769531,288.83221435546875,313.1499328613281,313.0907897949219,283.1499938964844,17998.552734375,18000.0,313.1499938964844,11647.666015625,22320.0,1.0,0.0,0.006701098755002,0.0,1.0,0.0,1.0,1.0,0.0,1.5984540368663147e-05,0.4998428225517273,3.0311422317443054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0976974964141846,1.097706317901611,-8.853551662468817e-06,0.0542381927371025,6.034860689396737e-06,19.351947784423828,1895.4371337890625,136.1418914794922,0.0,0.2352552562952041,1.0,0.6097866296768188,3.0,1.0,1.0
18155460,302.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.0010276624234393,302.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.001082177972421,302.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.0007992929895408,301.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.001082177972421,302.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.0051333862356841,283.4187927246094,284.95001220703125,288.7620849609375,288.4126892089844,289.0562438964844,294.6093139648437,283.4083251953125,1.0,0.124730184674263,0.0,0.050000000745058,1.0,1.0,-0.0109496358782053,1.848510237323353e-06,0.0109477872028946,-0.0107749952003359,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00061416625977,25.0,224.33995056152344,-268.6581420898437,0.4666534960269928,0.0,283.1480712890625,283.22882080078125,288.7776794433594,288.7885437011719,313.1500549316406,313.0978698730469,283.1499938964844,17999.01171875,18000.0,313.1499938964844,14592.5,23400.0,1.0,0.0,0.0066356263123452,0.0,1.0,0.0,1.0,1.0,0.0,1.5984949641278945e-05,0.4999434053897857,3.031220023250181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.228649616241455,1.2286607027053833,-1.109196000470547e-05,0.0608365945518016,5.975897693133447e-06,19.35667991638184,1895.4371337890625,190.9100036621093,0.0,0.2352642565965652,1.0,0.6806458234786987,3.0,1.0,1.0
18155520,302.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.0010276624234393,302.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.001082177972421,302.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.0007992929895408,301.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.001082177972421,302.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601501464844,0.0,0.0,0.0051333862356841,283.4187927246094,284.95001220703125,288.7620849609375,288.4126892089844,289.0562438964844,294.6093139648437,283.4083251953125,1.0,0.124730184674263,0.0,0.050000000745058,1.0,1.0,-0.0109496358782053,1.848510237323353e-06,0.0109477872028946,-0.0107749952003359,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00061416625977,25.0,224.33995056152344,-268.6581420898437,0.4666534960269928,0.0,283.1480712890625,283.22882080078125,288.7776794433594,288.7885437011719,313.1500549316406,313.0978698730469,283.1499938964844,17999.01171875,18000.0,313.1499938964844,14592.5,23400.0,1.0,0.0,0.0066356263123452,0.0,1.0,0.0,1.0,1.0,0.0,1.5984949641278945e-05,0.4999434053897857,3.031220023250181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.228649616241455,1.2286607027053833,-1.109196000470547e-05,0.0608365945518016,5.975897693133447e-06,19.35667991638184,1895.4371337890625,190.9100036621093,0.0,0.2352642565965652,1.0,0.6806458234786987,3.0,1.0,1.0
18155580,302.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0010274273809045,302.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0010819304734468,302.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0007991101592779,301.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0010819304734468,302.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0051322123035788,283.4020690917969,284.95001220703125,288.77716064453125,288.4133605957031,289.1412658691406,294.6849670410156,283.4652099609375,1.0,0.1247298642992973,0.0,0.050000000745058,1.0,1.0,-0.0109471306204795,1.784195546861156e-06,0.0109453471377491,-0.0100217182189226,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00064277648925,25.0,223.86669921875,-258.0342102050781,0.4665446579456329,0.0,283.1479187011719,283.2288818359375,288.7396850585937,288.7493896484375,313.1503295898437,313.1040954589844,283.1499938964844,17999.478515625,18000.0,313.1499938964844,17221.654296875,24480.0,1.0,0.0,0.006361280567944,0.0,1.0,0.0,1.0,1.0,0.0,1.598536255187355e-05,0.4999812245368957,3.0312980858065997e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3347522020339966,1.3347653150558472,-1.3090417269268071e-05,0.0669967457652092,5.728828000428621e-06,19.3587589263916,1895.4371337890625,244.7637176513672,0.0,0.235269159078598,1.0,0.7380772829055786,3.0,1.0,1.0
