time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155640,302.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0010274273809045,302.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0010819304734468,302.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0007991101592779,301.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0010819304734468,302.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,0.0051322123035788,283.4020690917969,284.95001220703125,288.77716064453125,288.4133605957031,289.1412658691406,294.6849670410156,283.4652099609375,1.0,0.1247298642992973,0.0,0.050000000745058,1.0,1.0,-0.0109471306204795,1.784195546861156e-06,0.0109453471377491,-0.0100217182189226,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00064277648925,25.0,223.86669921875,-258.0342102050781,0.4665446579456329,0.0,283.1479187011719,283.2288818359375,288.7396850585937,288.7493896484375,313.1503295898437,313.1040954589844,283.1499938964844,17999.478515625,18000.0,313.1499938964844,17221.654296875,24480.0,1.0,0.0,0.006361280567944,0.0,1.0,0.0,1.0,1.0,0.0,1.598536255187355e-05,0.4999812245368957,3.0312980858065997e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3347522020339966,1.3347653150558472,-1.3090417269268071e-05,0.0669967457652092,5.728828000428621e-06,19.3587589263916,1895.4371337890625,244.7637176513672,0.0,0.235269159078598,1.0,0.7380772829055786,3.0,1.0,1.0
18155700,302.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,0.0010274271480739,302.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,0.0010819302406162,302.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,0.0007991100428625,301.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,0.0010819302406162,302.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,0.0051322113722562,283.3963623046875,284.95001220703125,288.7857666015625,288.4142761230469,289.21649169921875,294.7496337890625,283.4964904785156,1.0,0.1247297301888465,0.0,0.050000000745058,1.0,1.0,-0.0109471287578344,1.7847326034825528e-06,0.0109453443437814,-0.0100280316546559,5.551115123125783e-17,5.551115123125783e-17,1.0,25.00058555603028,25.0,223.62911987304688,-258.0322570800781,0.4665435552597046,0.0,283.1478576660156,283.2288818359375,288.7223205566406,288.73150634765625,313.15020751953125,313.1056213378906,283.1499938964844,17999.63671875,18000.0,313.1499938964844,18498.779296875,24480.0,1.0,0.0,0.0063450657762587,0.0,1.0,0.0,1.0,1.0,0.0,1.5985502614057623e-05,0.499989241361618,3.031324919810369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3833584785461426,1.3833725452423096,-1.4061176443647128e-05,0.0699283927679061,5.714225153496955e-06,19.35926055908203,1895.4371337890625,272.4893798828125,0.0,0.2352705150842666,1.0,0.7615981101989746,3.0,1.0,1.0
18155760,302.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50665283203125,0.0,0.0,0.0010274976957589,302.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50665283203125,0.0,0.0,0.0010820046300068,302.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50665283203125,0.0,0.0,0.0007991649326868,301.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.50665283203125,0.0,0.0,0.0010820046300068,302.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50665283203125,0.0,0.0,0.0051325638778507,283.392333984375,284.95001220703125,288.7950744628906,288.41558837890625,289.269287109375,294.8043518066406,283.5295715332031,1.0,0.1247296184301376,0.0,0.050000000745058,1.0,1.0,-0.0109478803351521,1.8049164509648108e-06,0.0109460754320025,-0.0102644674479961,0.0,0.0,1.0,25.000492095947266,25.0,223.35745239257807,-261.2135314941406,0.4665746986865997,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1500244140625,313.1060485839844,278.1499938964844,0.0004194155335426,18000.0,313.1499938964844,19498.806640625,25560.0,0.0,0.0,0.0064190295524895,0.0,0.0,0.0,0.0,1.0,0.0,3.724835923642894e-13,3.60166052537636e-09,7.668034071730751e-20,3.205715984222479e-06,3.205715302101453e-06,5.948532682056862e-13,1.4202579259872437,1.420272707939148,-1.48213111970108e-05,0.0,5.780835635960102e-06,3.140206092388815e-15,3.315330648900883e-11,294.8812866210937,0.0,0.0,0.0,0.7843501567840576,4.0,0.0,1.0
18155820,302.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0010277015389874,302.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0010822192998602,302.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0007993234321475,301.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0010822192998602,302.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0051335822790861,283.3891296386719,284.95001220703125,288.8155212402344,288.4192199707031,289.2572631835937,294.8357849121094,283.60089111328125,1.0,0.1247294843196868,0.0,0.050000000745058,1.0,1.0,-0.0109500531107187,1.862470412561379e-06,0.0109481904655694,-0.0109386257827281,0.0,0.0,1.0,25.000293731689453,25.0,222.8468475341797,-270.33154296875,0.4666659235954284,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.14971923828125,313.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,21507.83984375,26640.0,0.0,0.0,0.0066683078184723,0.0,0.0,0.0,0.0,1.0,0.0,-5.236001149532048e-25,-7.739788470287911e-25,-1.8418014725565126e-26,2.661904692817149e-20,2.611692083137053e-20,5.021255414428867e-22,1.4916317462921145,1.4916480779647827,-1.634840555198025e-05,0.0,6.005329851177521e-06,1.3802789873599448e-42,0.0,341.61016845703125,0.0,0.0,0.0,0.8230388164520264,4.0,0.0,1.0
18155880,302.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0010277015389874,302.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0010822192998602,302.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0007993234321475,301.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0010822192998602,302.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897155761719,0.0,0.0,0.0051335822790861,283.3891296386719,284.95001220703125,288.8155212402344,288.4192199707031,289.2572631835937,294.8357849121094,283.60089111328125,1.0,0.1247294843196868,0.0,0.050000000745058,1.0,1.0,-0.0109500531107187,1.862470412561379e-06,0.0109481904655694,-0.0109386257827281,0.0,0.0,1.0,25.000293731689453,25.0,222.8468475341797,-270.33154296875,0.4666659235954284,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.14971923828125,313.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,21507.83984375,26640.0,0.0,0.0,0.0066683078184723,0.0,0.0,0.0,0.0,1.0,0.0,-5.236001149532048e-25,-7.739788470287911e-25,-1.8418014725565126e-26,2.661904692817149e-20,2.611692083137053e-20,5.021255414428867e-22,1.4916317462921145,1.4916480779647827,-1.634840555198025e-05,0.0,6.005329851177521e-06,1.3802789873599448e-42,0.0,341.61016845703125,0.0,0.0,0.0,0.8230388164520264,4.0,0.0,1.0
18155940,302.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0010276963002979,302.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0010822137119248,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0007993193576112,301.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0010822137119248,302.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.005133556202054,283.39276123046875,284.95001220703125,288.8381652832031,288.4241027832031,289.1833190917969,294.835693359375,283.6791687011719,1.0,0.1247293651103973,0.0,0.050000000745058,1.0,1.0,-0.0109499981626868,1.8614874761624376e-06,0.0109481364488601,-0.0109271304681897,0.0,0.0,1.0,25.0002498626709,25.0,222.3032989501953,-269.9223022460937,0.4666627049446106,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1499328613281,313.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,23268.33984375,27720.0,0.0,0.0,0.0066696689464151,0.0,0.0,0.0,0.0,1.0,0.0,2.3493756972503373e-35,2.7445821498392266e-35,1.6110498765918925e-35,3.641277329233271e-21,1.6930815980472766e-21,1.9481957311859944e-21,1.5514789819717407,1.5514966249465942,-1.7686585124465637e-05,0.0,6.006555850035511e-06,0.0,0.0,384.4005126953125,0.0,0.0,0.0,0.8555290699005127,4.0,0.0,1.0
18156000,302.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0010276963002979,302.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0010822137119248,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0007993193576112,301.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.0010822137119248,302.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794311523437,0.0,0.0,0.005133556202054,283.39276123046875,284.95001220703125,288.8381652832031,288.4241027832031,289.1833190917969,294.835693359375,283.6791687011719,1.0,0.1247293651103973,0.0,0.050000000745058,1.0,1.0,-0.0109499981626868,1.8614874761624376e-06,0.0109481364488601,-0.0109271304681897,0.0,0.0,1.0,25.0002498626709,25.0,222.3032989501953,-269.9223022460937,0.4666627049446106,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1499328613281,313.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,23268.33984375,27720.0,0.0,0.0,0.0066696689464151,0.0,0.0,0.0,0.0,1.0,0.0,2.3493756972503373e-35,2.7445821498392266e-35,1.6110498765918925e-35,3.641277329233271e-21,1.6930815980472766e-21,1.9481957311859944e-21,1.5514789819717407,1.5514966249465942,-1.7686585124465637e-05,0.0,6.006555850035511e-06,0.0,0.0,384.4005126953125,0.0,0.0,0.0,0.8555290699005127,4.0,0.0,1.0
18156060,302.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0010276403045281,302.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0010821546893566,302.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0007992757600732,301.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0010821546893566,302.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.005133275873959,283.4031066894531,284.95001220703125,288.8627014160156,288.4300842285156,289.1646728515625,294.8412780761719,283.7640075683594,1.0,0.1247292459011077,0.0,0.050000000745058,1.0,1.0,-0.0109494011849164,1.8463449578121072e-06,0.010947554372251,-0.0107497852295637,0.0,0.0,1.0,25.0002384185791,25.0,221.6791229248047,-267.2038879394531,0.4666364192962646,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15008544921875,313.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24844.203125,28800.0,0.0,0.0,0.0065684965811669,0.0,0.0,0.0,0.0,1.0,0.0,7.35681693770529e-42,8.938882903928008e-42,4.8134602249557466e-42,3.456243326994981e-21,1.7300882369362212e-21,1.7261552920071513e-21,1.6031558513641355,1.6031746864318848,-1.8884420569520444e-05,0.0,5.915442216064548e-06,0.0,0.0,424.10540771484375,0.0,0.0,0.0,0.8836288452148438,4.0,0.0,1.0
18156120,302.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0010276403045281,302.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0010821546893566,302.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0007992757600732,301.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.0010821546893566,302.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4757995605469,0.0,0.0,0.005133275873959,283.4031066894531,284.95001220703125,288.8627014160156,288.4300842285156,289.1646728515625,294.8412780761719,283.7640075683594,1.0,0.1247292459011077,0.0,0.050000000745058,1.0,1.0,-0.0109494011849164,1.8463449578121072e-06,0.010947554372251,-0.0107497852295637,0.0,0.0,1.0,25.0002384185791,25.0,221.6791229248047,-267.2038879394531,0.4666364192962646,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15008544921875,313.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24844.203125,28800.0,0.0,0.0,0.0065684965811669,0.0,0.0,0.0,0.0,1.0,0.0,7.35681693770529e-42,8.938882903928008e-42,4.8134602249557466e-42,3.456243326994981e-21,1.7300882369362212e-21,1.7261552920071513e-21,1.6031558513641355,1.6031746864318848,-1.8884420569520444e-05,0.0,5.915442216064548e-06,0.0,0.0,424.10540771484375,0.0,0.0,0.0,0.8836288452148438,4.0,0.0,1.0
18156180,302.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.001027179416269,302.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0010816693538799,302.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0007989173172973,301.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0010816693538799,302.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0051309741102159,283.4200439453125,284.95001220703125,288.8887939453125,288.4369812011719,289.3285827636719,294.96337890625,283.8549499511719,1.0,0.1247290149331092,0.0,0.050000000745058,1.0,1.0,-0.0109444921836256,1.7185139995490315e-06,0.0109427738934755,-0.0092524951323866,0.0,0.0,1.0,25.000463485717773,25.0,220.9613037109375,-246.3056640625,0.4664260745048523,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.150634765625,313.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,26286.486328125,29880.0,0.0,0.0,0.0060828574933111,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.4590879720409815e-21,1.7295191463683075e-21,1.7295690276210665e-21,1.6490334272384644,1.6490534543991089,-1.998072002606932e-05,0.0,5.478086222865386e-06,0.0,0.0,461.5675048828125,0.0,0.0,0.0,0.9086145162582396,4.0,0.0,1.0
18156240,302.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.001027179416269,302.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0010816693538799,302.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0007989173172973,301.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0010816693538799,302.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47869873046875,0.0,0.0,0.0051309741102159,283.4200439453125,284.95001220703125,288.8887939453125,288.4369812011719,289.3285827636719,294.96337890625,283.8549499511719,1.0,0.1247290149331092,0.0,0.050000000745058,1.0,1.0,-0.0109444921836256,1.7185139995490315e-06,0.0109427738934755,-0.0092524951323866,0.0,0.0,1.0,25.000463485717773,25.0,220.9613037109375,-246.3056640625,0.4664260745048523,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.150634765625,313.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,26286.486328125,29880.0,0.0,0.0,0.0060828574933111,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.4590879720409815e-21,1.7295191463683075e-21,1.7295690276210665e-21,1.6490334272384644,1.6490534543991089,-1.998072002606932e-05,0.0,5.478086222865386e-06,0.0,0.0,461.5675048828125,0.0,0.0,0.0,0.9086145162582396,4.0,0.0,1.0
18156300,302.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4826965332031,0.0,0.0,0.0010270071215927,302.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4826965332031,0.0,0.0,0.0010814879788085,302.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4826965332031,0.0,0.0,0.0007987833232618,301.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4826965332031,0.0,0.0,0.0010814879788085,302.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4826965332031,0.0,0.0,0.0051301131024956,283.4310913085937,284.95001220703125,288.9022827148437,288.4407043457031,289.5175476074219,295.0951232910156,283.9026794433594,1.0,0.1247288808226585,0.0,0.050000000745058,1.0,1.0,-0.0109426556155085,1.670943561293825e-06,0.0109409848228096,-0.0086952941492199,0.0,0.0,1.0,25.000526428222656,25.0,220.5704498291016,-238.5144958496093,0.4663470387458801,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.150634765625,313.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,27078.873046875,29880.0,0.0,0.0,0.0058873509988188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.4590540447111705e-21,1.729525810665235e-21,1.7295282340459357e-21,1.6737033128738403,1.6737239360809326,-2.0583023797371425e-05,0.0,5.302017143549165e-06,0.0,0.0,482.5945739746094,0.0,0.0,0.0,0.9192767143249512,4.0,0.0,1.0
18156360,302.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0010267965262755,302.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0010812662076205,302.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0007986195851117,301.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0010812662076205,302.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0051290616393089,283.44366455078125,284.95001220703125,288.91607666015625,288.4446105957031,289.7584228515625,295.2623291015625,283.9516906738281,1.0,0.124728724360466,0.0,0.050000000745058,1.0,1.0,-0.0109404129907488,1.6127820572364726e-06,0.0109387999400496,-0.0080140242353081,0.0,0.0,1.0,25.000606536865234,25.0,220.16851806640625,-229.03225708007807,0.4662505388259887,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15069580078125,313.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,27624.296875,30960.0,0.0,0.0,0.0056616375222802,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.6904752254486084,1.6904962062835691,-2.09976060432382e-05,0.0,5.098745077702915e-06,0.0,0.0,497.2485046386719,0.0,0.0,0.0,0.9312198758125304,4.0,0.0,1.0
18156420,302.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0010263407602906,302.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0010807862272486,302.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0007982650422491,301.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0010807862272486,302.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0051267845556139,283.4737854003906,284.95001220703125,288.9442749023437,288.45281982421875,290.4227905273437,295.7181091308594,284.0536499023437,1.0,0.1247283443808555,0.0,0.050000000745058,1.0,1.0,-0.0109355561435222,1.4870192899252288e-06,0.0109340697526931,-0.0065408833324909,0.0,0.0,1.0,25.00076484680176,25.0,219.3211975097656,-208.60548400878903,0.4660413265228271,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1508178710937,313.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28900.9921875,32040.0,0.0,0.0,0.0051443735137581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.729097843170166,1.729119896888733,-2.196804234699812e-05,0.0,4.632908712665085e-06,0.0,0.0,532.1156005859375,0.0,0.0,0.0,0.9523038864135742,4.0,0.0,1.0
18156480,302.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0010263407602906,302.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0010807862272486,302.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0007982650422491,301.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0010807862272486,302.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0051267845556139,283.4737854003906,284.95001220703125,288.9442749023437,288.45281982421875,290.4227905273437,295.7181091308594,284.0536499023437,1.0,0.1247283443808555,0.0,0.050000000745058,1.0,1.0,-0.0109355561435222,1.4870192899252288e-06,0.0109340697526931,-0.0065408833324909,0.0,0.0,1.0,25.00076484680176,25.0,219.3211975097656,-208.60548400878903,0.4660413265228271,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1508178710937,313.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28900.9921875,32040.0,0.0,0.0,0.0051443735137581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.729097843170166,1.729119896888733,-2.196804234699812e-05,0.0,4.632908712665085e-06,0.0,0.0,532.1156005859375,0.0,0.0,0.0,0.9523038864135742,4.0,0.0,1.0
18156540,302.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0010261066490784,302.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0010805396595969,302.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0007980829686857,301.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0010805396595969,302.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0051256152801215,283.510498046875,284.95001220703125,288.9730224609375,288.46148681640625,291.2211303710937,296.2728271484375,284.1606140136719,1.0,0.1247279644012451,0.0,0.050000000745058,1.0,1.0,-0.0109330620616674,1.4232364264898931e-06,0.0109316380694508,-0.0057937684468925,0.0,0.0,1.0,25.00076675415039,25.0,218.4540252685547,-198.1910552978516,0.4659324586391449,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1505432128906,313.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,30117.845703125,33120.0,0.0,0.0,0.0048653818666934,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.765123724937439,1.7651466131210327,-2.2892987544764765e-05,0.0,4.381654434837401e-06,0.0,0.0,566.0736083984375,0.0,0.0,0.0,0.9719961881637572,4.0,0.0,1.0
18156600,302.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0010261066490784,302.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0010805396595969,302.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0007980829686857,301.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0010805396595969,302.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0051256152801215,283.510498046875,284.95001220703125,288.9730224609375,288.46148681640625,291.2211303710937,296.2728271484375,284.1606140136719,1.0,0.1247279644012451,0.0,0.050000000745058,1.0,1.0,-0.0109330620616674,1.4232364264898931e-06,0.0109316380694508,-0.0057937684468925,0.0,0.0,1.0,25.00076675415039,25.0,218.4540252685547,-198.1910552978516,0.4659324586391449,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1505432128906,313.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,30117.845703125,33120.0,0.0,0.0,0.0048653818666934,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.765123724937439,1.7651466131210327,-2.2892987544764765e-05,0.0,4.381654434837401e-06,0.0,0.0,566.0736083984375,0.0,0.0,0.0,0.9719961881637572,4.0,0.0,1.0
18156660,302.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0010260727722197,302.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0010805040365085,302.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0007980566006153,301.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0010805040365085,302.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0051254457794129,283.5539855957031,284.95001220703125,289.00201416015625,288.47039794921875,291.9507141113281,296.8150634765625,284.2723388671875,1.0,0.12472765147686,0.0,0.050000000745058,1.0,1.0,-0.0109327007085084,1.415133851878636e-06,0.0109312860295176,-0.005698902066797,0.0,0.0,1.0,25.00065803527832,25.0,217.60025024414065,-196.71978759765625,0.4659147560596466,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15020751953125,313.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,31280.28515625,34200.0,0.0,0.0,0.0048389821313321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.7988649606704712,1.7988886833190918,-2.377657438046299e-05,0.0,4.357879788585706e-06,0.0,0.0,599.1607055664062,0.0,0.0,0.0,0.990462601184845,4.0,0.0,1.0
18156720,302.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0010260727722197,302.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0010805040365085,302.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0007980566006153,301.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0010805040365085,302.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560913085937,0.0,0.0,0.0051254457794129,283.5539855957031,284.95001220703125,289.00201416015625,288.47039794921875,291.9507141113281,296.8150634765625,284.2723388671875,1.0,0.12472765147686,0.0,0.050000000745058,1.0,1.0,-0.0109327007085084,1.415133851878636e-06,0.0109312860295176,-0.005698902066797,0.0,0.0,1.0,25.00065803527832,25.0,217.60025024414065,-196.71978759765625,0.4659147560596466,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15020751953125,313.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,31280.28515625,34200.0,0.0,0.0,0.0048389821313321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.7988649606704712,1.7988886833190918,-2.377657438046299e-05,0.0,4.357879788585706e-06,0.0,0.0,599.1607055664062,0.0,0.0,0.0,0.990462601184845,4.0,0.0,1.0
18156780,302.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0010260444832965,302.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0010804742341861,302.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0007980345981195,301.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0010804742341861,302.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0051253046840429,283.6034545898437,284.95001220703125,289.0309143066406,288.4794311523437,292.5709228515625,297.3160400390625,284.3879089355469,1.0,0.1247273758053779,0.0,0.050000000745058,1.0,1.0,-0.0109324008226394,1.4083917676543931e-06,0.010930991731584,-0.005619965493679,0.0,0.0,1.0,25.000564575195312,25.0,216.73709106445312,-195.4725799560547,0.4658999145030975,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15008544921875,313.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,32155.5078125,35280.0,0.0,0.0,0.0048237657174468,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.823857426643372,1.8238818645477293,-2.444184246996884e-05,0.0,4.344176431914093e-06,0.0,0.0,624.4827270507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156840,302.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0010260444832965,302.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0010804742341861,302.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0007980345981195,301.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0010804742341861,302.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914611816406,0.0,0.0,0.0051253046840429,283.6034545898437,284.95001220703125,289.0309143066406,288.4794311523437,292.5709228515625,297.3160400390625,284.3879089355469,1.0,0.1247273758053779,0.0,0.050000000745058,1.0,1.0,-0.0109324008226394,1.4083917676543931e-06,0.010930991731584,-0.005619965493679,0.0,0.0,1.0,25.000564575195312,25.0,216.73709106445312,-195.4725799560547,0.4658999145030975,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.15008544921875,313.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,32155.5078125,35280.0,0.0,0.0,0.0048237657174468,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.823857426643372,1.8238818645477293,-2.444184246996884e-05,0.0,4.344176431914093e-06,0.0,0.0,624.4827270507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156900,302.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0010260053677484,302.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0010804330231621,302.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0007980041555128,301.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0010804330231621,302.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0051251091063022,283.6304931640625,284.95001220703125,289.0452575683594,288.48394775390625,292.8528137207031,297.5545349121094,284.44708251953125,1.0,0.1247272491455078,0.0,0.050000000745058,1.0,1.0,-0.010931983590126,1.3980026096760412e-06,0.0109305856749415,-0.00549828261137,0.0,0.0,1.0,25.000537872314453,25.0,216.2937164306641,-193.7342071533203,0.4658812284469604,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.1501159667969,313.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32134.93359375,35280.0,0.0,0.0,0.0047844871878623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.823273777961731,1.8232982158660889,-2.4426202799077142e-05,0.0,4.308802544983337e-06,0.0,0.0,623.8834228515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156960,302.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.0010259578702971,302.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.0010803830809891,302.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.0007979672518558,301.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.0010803830809891,302.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.005124872084707,283.6591491699219,284.95001220703125,289.0594177246094,288.4884338378906,293.1247863769531,297.787353515625,284.5072326660156,1.0,0.1247271299362182,0.0,0.050000000745058,1.0,1.0,-0.010931477881968,1.3852560414306936e-06,0.0109300930052995,-0.0053489822894334,0.0,0.0,1.0,25.00052070617676,25.0,215.8405914306641,-191.62548828125,0.4658587872982025,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.150146484375,313.125,278.1499938964844,0.0,18000.0,313.3099975585937,32135.232421875,36000.0,0.0,0.0,0.0847316533327102,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232823610305784,1.8233067989349363,-2.4426431991742e-05,0.0,7.630744221387431e-05,0.0,0.0,623.8922119140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157020,302.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0010257791727781,302.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0010801948374137,302.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0007978281937539,301.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0010801948374137,302.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0051239794120192,283.7207946777344,284.95001220703125,289.087158203125,288.4972229003906,293.677490234375,298.2470703125,284.6299133300781,1.0,0.1247268691658973,0.0,0.050000000745058,1.0,1.0,-0.0109295742586255,1.336429818366014e-06,0.0109282378107309,-0.0047770445235073,0.0,0.0,1.0,25.00053596496582,25.0,215.9163513183593,-185.60987854003903,0.4657759368419647,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.3210144042969,313.2966613769531,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.2437042891979217,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002194746775785,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157080,302.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0010257791727781,302.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0010801948374137,302.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0007978281937539,301.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0010801948374137,302.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0051239794120192,283.7207946777344,284.95001220703125,289.087158203125,288.4972229003906,293.677490234375,298.2470703125,284.6299133300781,1.0,0.1247268691658973,0.0,0.050000000745058,1.0,1.0,-0.0109295742586255,1.336429818366014e-06,0.0109282378107309,-0.0047770445235073,0.0,0.0,1.0,25.00053596496582,25.0,215.9163513183593,-185.60987854003903,0.4657759368419647,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.3210144042969,313.2966613769531,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.2437042891979217,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002194746775785,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157140,302.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0010256260866299,302.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0010800337186083,302.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.000797709217295,301.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0010800337186083,302.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0051232147961854,283.7881164550781,284.95001220703125,289.1138610839844,288.50567626953125,294.2511901855469,298.6976623535156,284.7555847167969,1.0,0.1247266083955764,0.0,0.050000000745058,1.0,1.0,-0.0109279444441199,1.2947889445058536e-06,0.0109266489744186,-0.0042892764322459,0.0,0.0,1.0,25.000532150268555,25.0,218.30133056640625,-184.46109008789065,0.4657047092914581,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.82470703125,313.800537109375,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.241232231259346,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002172483800677,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157200,302.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0010256260866299,302.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0010800337186083,302.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.000797709217295,301.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0010800337186083,302.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.734375,0.0,0.0,0.0051232147961854,283.7881164550781,284.95001220703125,289.1138610839844,288.50567626953125,294.2511901855469,298.6976623535156,284.7555847167969,1.0,0.1247266083955764,0.0,0.050000000745058,1.0,1.0,-0.0109279444441199,1.2947889445058536e-06,0.0109266489744186,-0.0042892764322459,0.0,0.0,1.0,25.000532150268555,25.0,218.30133056640625,-184.46109008789065,0.4657047092914581,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,313.82470703125,313.800537109375,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.241232231259346,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002172483800677,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157260,302.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0010255213128402,302.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0010799233568832,302.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0007976276683621,301.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0010799233568832,302.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0051226913928985,283.8610534667969,284.95001220703125,289.13916015625,288.5136108398437,294.8132629394531,299.1237487792969,284.8841247558594,1.0,0.1247263625264167,0.0,0.050000000745058,1.0,1.0,-0.0109268277883529,1.2665627764363308e-06,0.0109255611896514,-0.0039586541242897,0.0,0.0,1.0,25.00050163269043,25.0,220.95559692382807,-185.26318359375,0.4656554162502289,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,314.3095397949219,314.2852478027344,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.2408991307020187,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002169484068872,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157320,302.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0010255213128402,302.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0010799233568832,302.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0007976276683621,301.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0010799233568832,302.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,0.0051226913928985,283.8610534667969,284.95001220703125,289.13916015625,288.5136108398437,294.8132629394531,299.1237487792969,284.8841247558594,1.0,0.1247263625264167,0.0,0.050000000745058,1.0,1.0,-0.0109268277883529,1.2665627764363308e-06,0.0109255611896514,-0.0039586541242897,0.0,0.0,1.0,25.00050163269043,25.0,220.95559692382807,-185.26318359375,0.4656554162502289,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,314.3095397949219,314.2852478027344,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.2408991307020187,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002169484068872,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157380,302.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0010254652006551,302.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0010798642178997,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0007975840126164,301.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0010798642178997,302.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0051224110648036,283.9393920898437,284.95001220703125,289.1627197265625,288.5209045410156,295.3299255371094,299.5137023925781,285.01531982421875,1.0,0.1247261390089988,0.0,0.050000000745058,1.0,1.0,-0.01092622987926,1.251821345249482e-06,0.0109249781817197,-0.0037859957665205,0.0,0.0,1.0,25.000450134277344,25.0,223.5860748291016,-188.17984008789065,0.4656283557415008,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,314.7906188964844,314.76593017578125,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.2408868372440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002169373328797,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157440,302.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0010254652006551,302.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0010798642178997,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0007975840126164,301.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0010798642178997,302.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586730957031,0.0,0.0,0.0051224110648036,283.9393920898437,284.95001220703125,289.1627197265625,288.5209045410156,295.3299255371094,299.5137023925781,285.01531982421875,1.0,0.1247261390089988,0.0,0.050000000745058,1.0,1.0,-0.01092622987926,1.251821345249482e-06,0.0109249781817197,-0.0037859957665205,0.0,0.0,1.0,25.000450134277344,25.0,223.5860748291016,-188.17984008789065,0.4656283557415008,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,314.7906188964844,314.76593017578125,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.2408868372440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002169373328797,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157500,302.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0010254487860947,302.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0010798469884321,302.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0007975713233463,301.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0010798469884321,302.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.005122329108417,283.98052978515625,284.95001220703125,289.1737365722656,288.5242614746094,295.5644836425781,299.693359375,285.0818786621094,1.0,0.1247260421514511,0.0,0.050000000745058,1.0,1.0,-0.0109260557219386,1.2476670008254589e-06,0.0109248077496886,-0.0037373446393758,0.0,0.0,1.0,25.00041961669922,25.0,225.2373962402344,-193.0303192138672,0.4656201899051666,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,315.2897644042969,315.26446533203125,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.0061503532342612,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.538871391763678e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157560,302.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292297363281,0.0,0.0,0.0010254359804093,302.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292297363281,0.0,0.0,0.0010798334842547,302.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292297363281,0.0,0.0,0.0007975613698363,301.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292297363281,0.0,0.0,0.0010798334842547,302.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292297363281,0.0,0.0,0.0051222653128206,284.0230712890625,284.95001220703125,289.1842346191406,288.52740478515625,295.7806396484375,299.86181640625,285.1490783691406,1.0,0.1247259527444839,0.0,0.050000000745058,1.0,1.0,-0.0109259197488427,1.2444842241166043e-06,0.010924675501883,-0.0037000735756009,0.0,0.0,1.0,25.000391006469727,25.0,226.0672149658203,-192.27252197265625,0.4656137228012085,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,315.27069091796875,315.2454833984375,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.2417320907115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002176985435653,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157620,302.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0010254136286675,302.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0010798099683597,302.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.000797543907538,301.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0010798099683597,302.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0051221535541117,284.1116027832031,284.95001220703125,289.203369140625,288.532958984375,296.16949462890625,300.1717224121094,285.2850952148437,1.0,0.1247257813811302,0.0,0.050000000745058,1.0,1.0,-0.0109256813302636,1.238925051438855e-06,0.0109244426712393,-0.0036349759902805,0.0,0.0,1.0,25.000337600708008,25.0,228.7708435058593,-196.6632080078125,0.4656023383140564,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,315.7514343261719,315.7256774902344,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.241030141711235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002170663938159,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
