time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157680,302.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0010254136286675,302.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0010798099683597,302.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.000797543907538,301.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0010798099683597,302.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0051221535541117,284.1116027832031,284.95001220703125,289.203369140625,288.532958984375,296.16949462890625,300.1717224121094,285.2850952148437,1.0,0.1247257813811302,0.0,0.050000000745058,1.0,1.0,-0.0109256813302636,1.238925051438855e-06,0.0109244426712393,-0.0036349759902805,0.0,0.0,1.0,25.000337600708008,25.0,228.7708435058593,-196.6632080078125,0.4656023383140564,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,315.7514343261719,315.7256774902344,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.241030141711235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002170663938159,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157740,302.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0010253933724015,302.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0010797886643558,302.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0007975281914696,301.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0010797886643558,302.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0051220525056123,284.2048645019531,284.95001220703125,289.2198181152344,288.53741455078125,296.5036315917969,300.4459228515625,285.4233703613281,1.0,0.1247256398200988,0.0,0.050000000745058,1.0,1.0,-0.0109254661947488,1.2338832675595768e-06,0.0109242321923375,-0.0035759345628321,0.0,0.0,1.0,25.00029182434082,25.0,231.3528594970703,-201.13629150390625,0.4655921161174774,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,316.2309875488281,316.2046203613281,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.2411764860153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002171981759602,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157800,302.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0010253933724015,302.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0010797886643558,302.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0007975281914696,301.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0010797886643558,302.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,0.0051220525056123,284.2048645019531,284.95001220703125,289.2198181152344,288.53741455078125,296.5036315917969,300.4459228515625,285.4233703613281,1.0,0.1247256398200988,0.0,0.050000000745058,1.0,1.0,-0.0109254661947488,1.2338832675595768e-06,0.0109242321923375,-0.0035759345628321,0.0,0.0,1.0,25.00029182434082,25.0,231.3528594970703,-201.13629150390625,0.4655921161174774,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,316.2309875488281,316.2046203613281,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.2411764860153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002171981759602,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157860,302.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0010253788204863,302.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0010797732975333,302.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0007975168991833,301.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0010797732975333,302.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0051219793967902,284.3026428222656,284.95001220703125,289.23321533203125,288.5406494140625,296.7900390625,300.6879272460937,285.56378173828125,1.0,0.1247255206108093,0.0,0.050000000745058,1.0,1.0,-0.0109253106638789,1.2303402172619826e-06,0.0109240803867578,-0.0035344481002539,0.0,0.0,1.0,25.00025177001953,25.0,233.9083251953125,-205.8619842529297,0.4655846059322357,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,316.7108764648437,316.68389892578125,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.241300880908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002173102111555,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157920,302.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0010253788204863,302.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0010797732975333,302.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0007975168991833,301.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0010797732975333,302.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0051219793967902,284.3026428222656,284.95001220703125,289.23321533203125,288.5406494140625,296.7900390625,300.6879272460937,285.56378173828125,1.0,0.1247255206108093,0.0,0.050000000745058,1.0,1.0,-0.0109253106638789,1.2303402172619826e-06,0.0109240803867578,-0.0035344481002539,0.0,0.0,1.0,25.00025177001953,25.0,233.9083251953125,-205.8619842529297,0.4655846059322357,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,316.7108764648437,316.68389892578125,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.241300880908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002173102111555,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157980,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0010253705549985,302.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0010797645663842,302.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.000797510438133,301.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0010797645663842,302.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0051219384185969,284.4046936035156,284.95001220703125,289.2432556152344,288.54248046875,297.0327453613281,300.9006652832031,285.706298828125,1.0,0.1247254163026809,0.0,0.050000000745058,1.0,1.0,-0.0109252231195569,1.2284758668101858e-06,0.0109239947050809,-0.0035126248840242,0.0,0.0,1.0,25.000213623046875,25.0,236.44879150390625,-210.86575317382807,0.4655801057815552,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,317.1908569335937,317.1632080078125,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.2414265424013137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002174233814002,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158040,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0010253705549985,302.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0010797645663842,302.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.000797510438133,301.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0010797645663842,302.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26141357421875,0.0,0.0,0.0051219384185969,284.4046936035156,284.95001220703125,289.2432556152344,288.54248046875,297.0327453613281,300.9006652832031,285.706298828125,1.0,0.1247254163026809,0.0,0.050000000745058,1.0,1.0,-0.0109252231195569,1.2284758668101858e-06,0.0109239947050809,-0.0035126248840242,0.0,0.0,1.0,25.000213623046875,25.0,236.44879150390625,-210.86575317382807,0.4655801057815552,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,317.1908569335937,317.1632080078125,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.2414265424013137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002174233814002,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158100,302.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,0.0010253681102767,302.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,0.0010797620052471,302.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,0.0007975085754878,301.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,0.0010797620052471,302.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,0.0051219263114035,284.457275390625,284.95001220703125,289.2469177246094,288.5428466796875,297.138916015625,300.9970397949219,285.7783508300781,1.0,0.1247253715991973,0.0,0.050000000745058,1.0,1.0,-0.0109251979738473,1.2280002010811586e-06,0.0109239695593714,-0.0035070602316409,0.0,0.0,1.0,25.00019645690918,25.0,238.05897521972656,-216.32687377929688,0.4655786752700805,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,317.6899108886719,317.6615600585937,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.0067011923529207,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,6.034945272404002e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158160,302.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,0.0010253665968775,302.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,0.0010797603754326,302.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,0.000797507353127,301.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,0.0010797603754326,302.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,0.0051219183951616,284.5109558105469,284.95001220703125,289.2496337890625,288.54278564453125,297.2348327636719,301.0865783691406,285.8509216308594,1.0,0.1247253268957138,0.0,0.050000000745058,1.0,1.0,-0.0109251802787184,1.227730081154732e-06,0.0109239527955651,-0.0035039021167904,0.0,0.0,1.0,25.00018119812012,25.0,238.84523010253903,-216.0599365234375,0.465577632188797,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,317.6707458496094,317.6424255371094,278.1499938964844,0.0,18000.0,318.1099853515625,32135.2109375,36000.0,0.0,0.0,0.242324560880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000218232118641,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158220,302.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0010253647342324,302.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0010797583963721,302.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0007975058979354,301.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0010797583963721,302.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0051219090819358,284.6209716796875,284.95001220703125,289.2519836425781,288.5414123535156,297.4031066894531,301.2499389648437,285.9974975585937,1.0,0.1247252523899078,0.0,0.050000000745058,1.0,1.0,-0.0109251616522669,1.2275351082280397e-06,0.0109239341691136,-0.0035016296897083,0.0,0.0,1.0,25.000150680541992,25.0,241.47628784179688,-221.3610382080078,0.4655762612819671,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,318.15142822265625,318.1224365234375,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.2416381388902664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002176139387302,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158280,302.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0010253647342324,302.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0010797583963721,302.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0007975058979354,301.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0010797583963721,302.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0051219090819358,284.6209716796875,284.95001220703125,289.2519836425781,288.5414123535156,297.4031066894531,301.2499389648437,285.9974975585937,1.0,0.1247252523899078,0.0,0.050000000745058,1.0,1.0,-0.0109251616522669,1.2275351082280397e-06,0.0109239341691136,-0.0035016296897083,0.0,0.0,1.0,25.000150680541992,25.0,241.47628784179688,-221.3610382080078,0.4655762612819671,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,318.15142822265625,318.1224365234375,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.2416381388902664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002176139387302,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158340,302.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0010253636864945,302.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0010797573486343,302.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0007975051412358,301.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0010797573486343,302.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.005121904425323,284.73468017578125,284.95001220703125,289.25,288.5382080078125,297.5415344238281,301.392822265625,286.14599609375,1.0,0.124725192785263,0.0,0.050000000745058,1.0,1.0,-0.010925150476396,1.227520215252298e-06,0.0109239229932427,-0.0035014648456126,0.0,0.0,1.0,25.00012588500977,25.0,243.9849090576172,-226.6951141357422,0.4655753374099731,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,318.6309509277344,318.60125732421875,278.1499938964844,0.0,18000.0,319.07000732421875,32135.2109375,36000.0,0.0,0.0,0.2418081164360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002177670248784,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158400,302.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0010253636864945,302.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0010797573486343,302.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0007975051412358,301.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0010797573486343,302.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.005121904425323,284.73468017578125,284.95001220703125,289.25,288.5382080078125,297.5415344238281,301.392822265625,286.14599609375,1.0,0.124725192785263,0.0,0.050000000745058,1.0,1.0,-0.010925150476396,1.227520215252298e-06,0.0109239229932427,-0.0035014648456126,0.0,0.0,1.0,25.00012588500977,25.0,243.9849090576172,-226.6951141357422,0.4655753374099731,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,318.6309509277344,318.60125732421875,278.1499938964844,0.0,18000.0,319.07000732421875,32135.2109375,36000.0,0.0,0.0,0.2418081164360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002177670248784,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158460,302.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0010253629880025,302.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.001079756533727,302.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0007975045009516,301.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.001079756533727,302.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0051219002343714,284.8518981933594,284.95001220703125,289.244384765625,288.53271484375,297.65496826171875,301.5177307128906,286.29644775390625,1.0,0.1247251406311988,0.0,0.050000000745058,1.0,1.0,-0.0109251430258154,1.2275193057575962e-06,0.0109239155426621,-0.0035014625173062,0.0,0.0,1.0,25.000104904174805,25.0,246.468017578125,-232.0489044189453,0.4655745923519134,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.1108703613281,319.0804443359375,278.1499938964844,0.0,18000.0,319.54998779296875,32135.2109375,36000.0,0.0,0.0,0.2419485002756118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000217893437366,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158520,302.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0010253629880025,302.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.001079756533727,302.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0007975045009516,301.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.001079756533727,302.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0051219002343714,284.8518981933594,284.95001220703125,289.244384765625,288.53271484375,297.65496826171875,301.5177307128906,286.29644775390625,1.0,0.1247251406311988,0.0,0.050000000745058,1.0,1.0,-0.0109251430258154,1.2275193057575962e-06,0.0109239155426621,-0.0035014625173062,0.0,0.0,1.0,25.000104904174805,25.0,246.468017578125,-232.0489044189453,0.4655745923519134,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.1108703613281,319.0804443359375,278.1499938964844,0.0,18000.0,319.54998779296875,32135.2109375,36000.0,0.0,0.0,0.2419485002756118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000217893437366,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158580,302.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010253622895106,302.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010797558352351,302.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0007975039770826,301.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010797558352351,302.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0051218969747424,284.97247314453125,284.95001220703125,289.2362060546875,288.5246887207031,297.7476501464844,301.6268615722656,286.4488220214844,1.0,0.1247250959277153,0.0,0.050000000745058,1.0,1.0,-0.0109251355752348,1.227518509949732e-06,0.0109239080920815,-0.0035014604218304,0.0,0.0,0.9757843613624572,25.00008773803711,25.0,248.9123992919922,-237.40335083007807,0.4655739963054657,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.5898742675781,319.5587158203125,278.1499938964844,0.0,18000.0,320.0299987792969,32416.13671875,36000.0,0.0,0.0,0.242535263299942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.822104215621948,1.822128772735596,-2.446779217279981e-05,0.0,0.0002184218610636,0.0,0.0,623.887939453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158640,302.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010253622895106,302.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010797558352351,302.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0007975039770826,301.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010797558352351,302.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0051218969747424,284.97247314453125,284.95001220703125,289.2362060546875,288.5246887207031,297.7476501464844,301.6268615722656,286.4488220214844,1.0,0.1247250959277153,0.0,0.050000000745058,1.0,1.0,-0.0109251355752348,1.227518509949732e-06,0.0109239080920815,-0.0035014604218304,0.0,0.0,0.9757843613624572,25.00008773803711,25.0,248.9123992919922,-237.40335083007807,0.4655739963054657,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.5898742675781,319.5587158203125,278.1499938964844,0.0,18000.0,320.0299987792969,32416.13671875,36000.0,0.0,0.0,0.242535263299942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.822104215621948,1.822128772735596,-2.446779217279981e-05,0.0,0.0002184218610636,0.0,0.0,623.887939453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158700,302.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.00102536205668,302.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0010797556024044,302.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0007975038024596,301.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0010797556024044,302.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0051218955777585,285.033935546875,284.95001220703125,289.231201171875,288.5198059082031,297.787353515625,301.6761474609375,286.5257263183594,1.0,0.1247250810265541,0.0,0.050000000745058,1.0,1.0,-0.0109251327812671,1.227518168889219e-06,0.0109239052981138,-0.0035014594905078,0.0,0.0,0.917079210281372,25.00008010864257,25.0,250.50564575195312,-242.96592712402344,0.4655737280845642,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,320.0884094238281,320.056396484375,278.1499938964844,0.0,18000.0,320.0299987792969,34433.9609375,36000.0,0.0,0.0,0.0079433731734752,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.8135991096496584,1.8136239051818848,-2.476451300026384e-05,0.0,7.153625119826756e-06,0.0,0.0,623.8164672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158760,302.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.001025361707434,302.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0010797552531585,302.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.000797503569629,301.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0010797552531585,302.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0051218941807746,285.0962219238281,284.95001220703125,289.22564697265625,288.51434326171875,297.8230285644531,301.7221374511719,286.60308837890625,1.0,0.1247250661253929,0.0,0.050000000745058,1.0,1.0,-0.0109251299872994,1.2275178278287058e-06,0.010923902504146,-0.0035014585591852,0.0,0.0,0.8367165327072144,25.00007438659668,25.0,251.33697509765625,-242.7820587158203,0.4655734598636627,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,320.0703125,320.0377197265625,278.1499938964844,0.0,18000.0,319.54998779296875,38642.56640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.7791626453399658,1.779187798500061,-2.507768112991471e-05,0.0,0.0,0.0,0.0,609.0255126953125,0.0,0.0,0.0,0.9890773892402648,4.0,0.0,1.0
18158820,302.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0010253612417727,302.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0010797547874972,302.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.000797503220383,301.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0010797547874972,302.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0051218918524682,285.2230224609375,284.95001220703125,289.212890625,288.5018615722656,297.8841552734375,301.8053283691406,286.7592468261719,1.0,0.1247250363230705,0.0,0.050000000745058,1.0,1.0,-0.0109251253306865,1.2275172593945172e-06,0.0109238978475332,-0.0035014569293707,0.0,0.0,0.6119969487190247,25.00006103515625,25.0,250.429916381836,-241.751220703125,0.4655730426311493,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.9725341796875,319.93182373046875,278.1499938964844,0.0,18000.0,319.07000732421875,56283.43359375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.4098488092422483,1.4098718166351318,-2.298808067280333e-05,0.0,0.0,0.0,0.0,395.5802307128906,0.0,0.0,0.0,0.8536295890808105,4.0,0.0,1.0
18158880,302.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0010253612417727,302.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0010797547874972,302.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.000797503220383,301.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0010797547874972,302.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0051218918524682,285.2230224609375,284.95001220703125,289.212890625,288.5018615722656,297.8841552734375,301.8053283691406,286.7592468261719,1.0,0.1247250363230705,0.0,0.050000000745058,1.0,1.0,-0.0109251253306865,1.2275172593945172e-06,0.0109238978475332,-0.0035014569293707,0.0,0.0,0.6119969487190247,25.00006103515625,25.0,250.429916381836,-241.751220703125,0.4655730426311493,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.9725341796875,319.93182373046875,278.1499938964844,0.0,18000.0,319.07000732421875,56283.43359375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.4098488092422483,1.4098718166351318,-2.298808067280333e-05,0.0,0.0,0.0,0.0,395.5802307128906,0.0,0.0,0.0,0.8536295890808105,4.0,0.0,1.0
18158940,302.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0010253608925268,302.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0010797544382512,302.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0007975029293447,301.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0010797544382512,302.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0051218899898231,285.35272216796875,284.95001220703125,289.1981506347656,288.4874267578125,297.93341064453125,301.8778991699219,286.9171447753906,1.0,0.1247250065207481,0.0,0.050000000745058,1.0,1.0,-0.0109251206740736,1.2275168046471665e-06,0.0109238931909203,-0.0035014557652175,0.0,0.0,0.2997559010982513,25.00005149841309,25.0,248.6459503173828,-240.74403381347656,0.4655726850032806,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.8770446777344,319.7801513671875,278.1499938964844,0.0,18000.0,318.5899963378906,65974.21875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,0.5695264935493469,0.5695431232452393,-1.6594267435721122e-05,0.0,0.0,0.0,0.0,92.3786163330078,0.0,0.0,0.0,0.5931201577186584,4.0,0.0,1.0
18159000,302.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0010253608925268,302.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0010797544382512,302.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0007975029293447,301.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0010797544382512,302.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0051218899898231,285.35272216796875,284.95001220703125,289.1981506347656,288.4874267578125,297.93341064453125,301.8778991699219,286.9171447753906,1.0,0.1247250065207481,0.0,0.050000000745058,1.0,1.0,-0.0109251206740736,1.2275168046471665e-06,0.0109238931909203,-0.0035014557652175,0.0,0.0,0.2997559010982513,25.00005149841309,25.0,248.6459503173828,-240.74403381347656,0.4655726850032806,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.8770446777344,319.7801513671875,278.1499938964844,0.0,18000.0,318.5899963378906,65974.21875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,0.5695264935493469,0.5695431232452393,-1.6594267435721122e-05,0.0,0.0,0.0,0.0,92.3786163330078,0.0,0.0,0.0,0.5931201577186584,4.0,0.0,1.0
18159060,302.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0010253606596961,302.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0010797542054206,302.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0007975027547217,301.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0010797542054206,302.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0051218890585005,285.4220886230469,284.95001220703125,289.1896667480469,288.4790954589844,297.95526123046875,301.9123229980469,287.0008850097656,1.0,0.1247249990701675,0.0,0.050000000745058,1.0,1.0,-0.0109251188114285,1.2275166909603286e-06,0.0109238913282752,-0.0035014550667256,0.0,0.0,0.1000000014901161,25.00004768371582,25.0,247.6549530029297,-240.24411010742188,0.4655725061893463,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.8310852050781,319.6287841796875,278.1499938964844,0.0,18000.0,318.5899963378906,57453.1015625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,0.2590311467647552,0.2590445578098297,-1.339560367341619e-05,0.0,0.0,0.0,0.0,32.08478164672852,0.0,0.0,0.0,0.5031127333641052,4.0,0.0,1.0
18159120,302.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0010253605432808,302.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0010797540890052,302.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0007975026383064,301.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0010797540890052,302.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0051218885928392,285.4851989746094,284.95001220703125,289.181640625,288.4712219238281,297.9728088378906,301.9412536621094,287.0766906738281,1.0,0.1247249841690063,0.0,0.050000000745058,1.0,1.0,-0.0109251178801059,1.2275164635866531e-06,0.0109238903969526,-0.0035014546010643,0.0,0.0,0.0,25.000043869018555,25.0,246.7653961181641,-239.82508850097656,0.4655723869800567,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.7948303222656,319.39776611328125,278.1499938964844,0.0,18000.0,318.1099853515625,49860.8046875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,0.1267559677362442,0.1267673969268798,-1.1431551683926957e-05,0.0,0.0,0.0,0.0,13.211261749267578,0.0,0.0,0.0,0.4552161395549774,4.0,0.0,1.0
18159180,302.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0010253603104501,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0010797537397593,302.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0007975024636834,301.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0010797537397593,302.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0051218871958553,285.6203308105469,284.95001220703125,289.1634826660156,288.4534606933594,298.0039978027344,301.9964599609375,287.2377014160156,1.0,0.1247249692678451,0.0,0.050000000745058,1.0,1.0,-0.0109251150861382,1.22751612252614e-06,0.0109238876029849,-0.0035014536697417,0.0,0.0,0.0,25.000036239624023,25.0,184.6175079345703,-0.0,0.4655721187591553,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.7648620605469,318.18218994140625,278.1499938964844,0.0,18000.0,317.6300048828125,40751.62109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0075257332064211,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,7.660706614842638e-06,0.0756607055664062,-0.0756530463695526,0.0,0.0,0.0,0.0,6.339556217193604,0.0,0.0,0.0,0.4079560041427612,4.0,0.0,1.0
18159240,302.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0010253603104501,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0010797537397593,302.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0007975024636834,301.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0010797537397593,302.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0051218871958553,285.6203308105469,284.95001220703125,289.1634826660156,288.4534606933594,298.0039978027344,301.9964599609375,287.2377014160156,1.0,0.1247249692678451,0.0,0.050000000745058,1.0,1.0,-0.0109251150861382,1.22751612252614e-06,0.0109238876029849,-0.0035014536697417,0.0,0.0,0.0,25.000036239624023,25.0,184.6175079345703,-0.0,0.4655721187591553,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.7648620605469,318.18218994140625,278.1499938964844,0.0,18000.0,317.6300048828125,40751.62109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0075257332064211,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,7.660706614842638e-06,0.0756607055664062,-0.0756530463695526,0.0,0.0,0.0,0.0,6.339556217193604,0.0,0.0,0.0,0.4079560041427612,4.0,0.0,1.0
18159300,302.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0010253601940348,302.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.001079753623344,302.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0007975023472681,301.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.001079753623344,302.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0051218862645328,285.6889038085937,284.95001220703125,289.1539001464844,288.4440612792969,298.01690673828125,302.02130126953125,287.3182373046875,1.0,0.1247249618172645,0.0,0.050000000745058,1.0,1.0,-0.0109251132234931,1.2275160088393022e-06,0.0109238857403397,-0.0035014532040804,0.0,0.0,0.0,25.00003242492676,25.0,119.5730972290039,-0.0,0.4655720293521881,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.7648620605469,318.1822814941406,278.1499938964844,0.0,18000.0,317.6300048828125,38663.16796875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0088288942351937,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.656724271015264e-05,0.0828856229782104,-0.0828690603375434,0.0,0.0,0.0,0.0,6.5932230949401855,0.0,0.0,0.0,0.3989209532737732,4.0,0.0,1.0
18159360,302.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0010253600776195,302.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0010797535069286,302.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0007975022890605,301.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0010797535069286,302.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0051218857988715,285.7580871582031,284.95001220703125,289.1439514160156,288.434326171875,298.0282287597656,302.04443359375,287.3982238769531,1.0,0.1247249543666839,0.0,0.050000000745058,1.0,1.0,-0.0109251122921705,1.2275158951524643e-06,0.0109238848090171,-0.0035014529712498,0.0,0.0,0.0,25.000030517578125,25.0,95.40167236328124,-0.0,0.4655719101428985,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.7648620605469,318.182373046875,278.1499938964844,0.0,18000.0,317.1499938964844,37504.8671875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0098233884200453,-0.0,-0.0,-0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.6089445125544444e-05,0.0874387249350547,-0.0874226316809654,0.0,0.0,0.0,0.0,6.7500200271606445,0.0,0.0,0.0,0.3938540816307068,4.0,0.0,1.0
18159420,302.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0010253599612042,302.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0010797533905133,302.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0007975021726451,301.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0010797533905133,302.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0051218853332102,285.8500366210937,284.95001220703125,289.13043212890625,288.4210510253906,298.041015625,302.07257080078125,287.5025939941406,1.0,0.1247249469161033,0.0,0.050000000745058,1.0,1.0,-0.0109251113608479,1.2275157814656268e-06,0.0109238838776946,-0.0035014525055885,0.0,0.0,0.0,25.00002670288086,25.0,84.29256439208984,-0.0,0.465571790933609,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.76483154296875,318.1824951171875,278.1499938964844,0.0,18000.0,317.1499938964844,36702.65625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0108110643923282,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.5739613445475698e-05,0.0912726148962974,-0.0912568792700767,0.0,0.0,0.0,0.0,6.897949695587158,0.0,0.0,0.0,0.3903630971908569,4.0,0.0,1.0
18159480,302.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0010253598447889,302.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0010797533905133,302.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0007975021144375,301.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0010797533905133,302.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0051218848675489,285.898193359375,284.95001220703125,289.1231994628906,288.4139709472656,298.0467224121094,302.0861511230469,287.5563659667969,1.0,0.1247249469161033,0.0,0.050000000745058,1.0,1.0,-0.0109251104295253,1.227515667778789e-06,0.010923882946372,-0.0035014522727578,0.0,0.0,0.0,25.000024795532227,25.0,82.10350799560547,-0.0,0.4655717313289642,0.0,283.1478271484375,283.2289123535156,288.71124267578125,288.722900390625,319.76483154296875,318.1825561523437,278.1499938964844,0.0,18000.0,316.6700134277344,36477.2421875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0112097561359405,0.0,0.0,0.0,3.459052025227253e-21,1.7295260126136266e-21,1.7295260126136266e-21,1.564311060064938e-05,0.0926519036293029,-0.0926362574100494,0.0,0.0,0.0,0.0,6.960150241851807,0.0,0.0,0.0,0.3894051015377044,4.0,0.0,1.0
18159540,302.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0010253597283735,302.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0010797531576827,302.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0007975019980221,301.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0010797531576827,302.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0051218839362263,286.03326416015625,284.95001220703125,289.1014099121094,288.39263916015625,298.0605773925781,302.1225280761719,284.8926696777344,1.0,0.1247249320149421,0.0,0.050000000745058,1.0,1.0,-0.0109251085668802,1.2275154404051136e-06,0.0109238810837268,-0.0035014518070966,1.0,1.0,0.0,25.00002098083496,25.0,4716.5869140625,-0.0,0.4655715823173523,0.0,283.1499938964844,285.1456298828125,289.8607482910156,290.2735900878906,319.76483154296875,318.1827392578125,283.1499938964844,2001.1190185546875,19080.0,316.19000244140625,36140.96875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0121035361662507,0.9422098398208618,0.94221168756485,6.055281431827099e-08,4.264019966125488,4.264010429382324,9.802168278838508e-06,1.5498921129619703e-05,0.095384694635868,-0.0953691974282264,2572.2724609375,0.0,25.735809326171875,1895.177001953125,7.1013054847717285,0.0,0.2433723658323288,1.0,0.388036161661148,3.0,1.0,1.0
18159600,302.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0010253597283735,302.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0010797531576827,302.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0007975019980221,301.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0010797531576827,302.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0051218839362263,286.03326416015625,284.95001220703125,289.1014099121094,288.39263916015625,298.0605773925781,302.1225280761719,284.8926696777344,1.0,0.1247249320149421,0.0,0.050000000745058,1.0,1.0,-0.0109251085668802,1.2275154404051136e-06,0.0109238810837268,-0.0035014518070966,1.0,1.0,0.0,25.00002098083496,25.0,4716.5869140625,-0.0,0.4655715823173523,0.0,283.1499938964844,285.1456298828125,289.8607482910156,290.2735900878906,319.76483154296875,318.1827392578125,283.1499938964844,2001.1190185546875,19080.0,316.19000244140625,36140.96875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0121035361662507,0.9422098398208618,0.94221168756485,6.055281431827099e-08,4.264019966125488,4.264010429382324,9.802168278838508e-06,1.5498921129619703e-05,0.095384694635868,-0.0953691974282264,2572.2724609375,0.0,25.735809326171875,1895.177001953125,7.1013054847717285,0.0,0.2433723658323288,1.0,0.388036161661148,3.0,1.0,1.0
18159660,302.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0010253596119582,302.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0010797530412673,302.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0007975018816068,301.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0010797530412673,302.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.005121883470565,286.1022033691406,284.95001220703125,289.0788269042969,288.3705139160156,298.0704650878906,302.1541442871094,283.47296142578125,1.0,0.1247249245643615,0.0,0.050000000745058,1.0,1.0,-0.0109251076355576,1.227515326718276e-06,0.0109238801524043,-0.0035014513414353,1.0,1.0,0.0,25.00001716613769,25.0,1441.180908203125,-0.0,0.4655714631080627,0.0,283.1499938964844,283.4652404785156,290.3852233886719,290.53564453125,319.76483154296875,318.1828918457031,283.1499938964844,4806.3134765625,20160.0,315.7099914550781,36035.9375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0127018531784415,1.4602594375610352,1.4602630138397217,1.4231373768325284e-07,4.265905857086182,4.265895843505859,9.786085684027055e-06,1.54538793140091e-05,0.096939668059349,-0.096924215555191,636.5274658203125,0.0,95.31515502929688,1895.4345703125,7.197156429290772,0.0,0.3694785237312317,1.0,0.387676477432251,3.0,1.0,1.0
18159720,302.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0010253596119582,302.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0010797530412673,302.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0007975018816068,301.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0010797530412673,302.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.005121883470565,286.1022033691406,284.95001220703125,289.0788269042969,288.3705139160156,298.0704650878906,302.1541442871094,283.47296142578125,1.0,0.1247249245643615,0.0,0.050000000745058,1.0,1.0,-0.0109251076355576,1.227515326718276e-06,0.0109238801524043,-0.0035014513414353,1.0,1.0,0.0,25.00001716613769,25.0,1441.180908203125,-0.0,0.4655714631080627,0.0,283.1499938964844,283.4652404785156,290.3852233886719,290.53564453125,319.76483154296875,318.1828918457031,283.1499938964844,4806.3134765625,20160.0,315.7099914550781,36035.9375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0127018531784415,1.4602594375610352,1.4602630138397217,1.4231373768325284e-07,4.265905857086182,4.265895843505859,9.786085684027055e-06,1.54538793140091e-05,0.096939668059349,-0.096924215555191,636.5274658203125,0.0,95.31515502929688,1895.4345703125,7.197156429290772,0.0,0.3694785237312317,1.0,0.387676477432251,3.0,1.0,1.0
