time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159780,302.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0010253594955429,302.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.001079752924852,302.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0007975018233992,301.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.001079752924852,302.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0051218830049037,286.0822448730469,284.95001220703125,289.0555725097656,288.3477478027344,298.0770263671875,302.1814880371094,283.198974609375,1.0,0.1247249171137809,0.0,0.050000000745058,1.0,1.0,-0.010925106704235,1.2275152130314382e-06,0.0109238792210817,-0.003501450875774,1.0,1.0,0.0,25.000015258789062,25.0,446.0501098632813,-0.0,0.4655713737010956,0.0,283.1499938964844,283.21319580078125,290.3324584960937,290.4154052734375,319.76483154296875,318.1830749511719,283.1499938964844,8155.26806640625,21240.0,315.2300109863281,36004.91015625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0131189441308379,1.9021427631378167,1.902148962020874,2.4142335064425424e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,1.5440573406522162e-05,0.0978793278336525,-0.097863882780075,165.13160705566406,0.0,210.66612243652344,1895.4371337890625,7.261285781860352,0.0,0.4769270718097687,1.0,0.3876175582408905,3.0,1.0,1.0
18159840,302.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0010253594955429,302.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.001079752924852,302.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0007975018233992,301.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.001079752924852,302.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0051218830049037,286.0822448730469,284.95001220703125,289.0555725097656,288.3477478027344,298.0770263671875,302.1814880371094,283.198974609375,1.0,0.1247249171137809,0.0,0.050000000745058,1.0,1.0,-0.010925106704235,1.2275152130314382e-06,0.0109238792210817,-0.003501450875774,1.0,1.0,0.0,25.000015258789062,25.0,446.0501098632813,-0.0,0.4655713737010956,0.0,283.1499938964844,283.21319580078125,290.3324584960937,290.4154052734375,319.76483154296875,318.1830749511719,283.1499938964844,8155.26806640625,21240.0,315.2300109863281,36004.91015625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0131189441308379,1.9021427631378167,1.902148962020874,2.4142335064425424e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,1.5440573406522162e-05,0.0978793278336525,-0.097863882780075,165.13160705566406,0.0,210.66612243652344,1895.4371337890625,7.261285781860352,0.0,0.4769270718097687,1.0,0.3876175582408905,3.0,1.0,1.0
18159900,302.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0010253594955429,302.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0010797528084367,302.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0007975017651915,301.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0010797528084367,302.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0051218825392425,286.0443725585937,284.95001220703125,289.0437927246094,288.336181640625,298.0791931152344,302.1937561035156,283.1690673828125,1.0,0.1247249171137809,0.0,0.050000000745058,1.0,1.0,-0.0109251057729125,1.2275150993446005e-06,0.0109238782897591,-0.003501450875774,1.0,1.0,0.0,25.00001335144043,25.0,321.5578918457031,-0.0,0.4655713140964508,0.0,283.1499938964844,283.1890563964844,290.25439453125,290.3271484375,319.7648010253906,318.18316650390625,283.1499938964844,9952.9853515625,21240.0,315.2300109863281,35999.58984375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0132809272035956,2.101361036300659,2.101368427276612,2.946420067928557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5438290574820712e-05,0.0982091948390007,-0.0981937497854232,112.24282836914062,0.0,284.0322265625,1895.4371337890625,7.284895896911621,0.0,0.5225377678871155,1.0,0.3876241445541382,3.0,1.0,1.0
18159960,302.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0010253593791276,302.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0010797528084367,302.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0007975017651915,301.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0010797528084367,302.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0051218825392425,285.99139404296875,284.95001220703125,289.0318908691406,288.3245544433594,298.08074951171875,302.20513916015625,283.1579284667969,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251057729125,1.2275150993446005e-06,0.0109238782897591,-0.0035014506429433,1.0,1.0,0.0,25.0000114440918,25.0,272.59405517578125,-0.0,0.4655712842941284,0.0,283.1499938964844,283.1797180175781,290.1707458496094,290.238037109375,319.7648010253906,318.1832580566406,283.1499938964844,11544.3134765625,22320.0,314.75,35997.1796875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0134188681840896,2.263122320175171,2.2631311416625977,3.41750705956656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437259207828902e-05,0.0984735563397407,-0.0984581187367439,91.60964965820312,0.0,354.80517578125,1895.4371337890625,7.304188728332519,0.0,0.5645180344581604,1.0,0.3876385390758514,3.0,1.0,1.0
18160020,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0010253592627122,302.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0010797526920214,302.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0007975017069838,301.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0010797526920214,302.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0051218820735812,285.8531188964844,284.95001220703125,289.00799560546875,288.3011169433594,298.0821838378906,302.2255249023437,283.1519470214844,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251048415899,1.2275149856577627e-06,0.0109238773584365,-0.0035014504101127,1.0,1.0,0.0,25.000009536743164,25.0,244.6661834716797,-0.0,0.4655712246894836,0.0,283.1499938964844,283.173095703125,290.0069580078125,290.0680236816406,319.7648010253906,318.1834411621094,283.1499938964844,14686.90234375,23400.0,314.2699890136719,35996.03125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013642793521285,2.5526371002197266,2.5526483058929443,4.347819526628882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543676626170054e-05,0.0988684371113777,-0.0988529995083808,79.76956939697266,0.0,509.1355895996094,1895.4371337890625,7.333500385284424,0.0,0.6346908807754517,1.0,0.3876719772815704,3.0,1.0,1.0
18160080,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0010253592627122,302.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0010797526920214,302.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0007975017069838,301.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0010797526920214,302.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0051218820735812,285.8531188964844,284.95001220703125,289.00799560546875,288.3011169433594,298.0821838378906,302.2255249023437,283.1519470214844,1.0,0.1247249096632003,0.0,0.050000000745058,1.0,1.0,-0.0109251048415899,1.2275149856577627e-06,0.0109238773584365,-0.0035014504101127,1.0,1.0,0.0,25.000009536743164,25.0,244.6661834716797,-0.0,0.4655712246894836,0.0,283.1499938964844,283.173095703125,290.0069580078125,290.0680236816406,319.7648010253906,318.1834411621094,283.1499938964844,14686.90234375,23400.0,314.2699890136719,35996.03125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013642793521285,2.5526371002197266,2.5526483058929443,4.347819526628882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543676626170054e-05,0.0988684371113777,-0.0988529995083808,79.76956939697266,0.0,509.1355895996094,1895.4371337890625,7.333500385284424,0.0,0.6346908807754517,1.0,0.3876719772815704,3.0,1.0,1.0
18160140,302.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010253592627122,302.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010797526920214,302.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0007975016487762,301.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010797526920214,302.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0051218816079199,285.6845397949219,284.95001220703125,288.9840087890625,288.2776184082031,298.0816955566406,302.2431030273437,283.15118408203125,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251039102673,1.2275149856577627e-06,0.010923876427114,-0.003501450177282,1.0,1.0,0.0,25.00000762939453,25.0,240.4486694335937,-0.0,0.4655711650848388,0.0,283.1499938964844,283.17071533203125,289.8559875488281,289.9127197265625,319.7648010253906,318.18359375,283.1499938964844,17444.052734375,24480.0,313.7900085449219,35996.58984375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0138133773580193,2.7819395065307617,2.7819526195526123,5.164029062143527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437004549312405e-05,0.0991396456956863,-0.0991242080926895,77.66693878173828,0.0,659.0365600585938,1895.4371337890625,7.353906154632568,0.0,0.6902666091918945,1.0,0.3877015709877014,3.0,1.0,1.0
18160200,302.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010253592627122,302.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010797526920214,302.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0007975016487762,301.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010797526920214,302.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0051218816079199,285.6845397949219,284.95001220703125,288.9840087890625,288.2776184082031,298.0816955566406,302.2431030273437,283.15118408203125,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251039102673,1.2275149856577627e-06,0.010923876427114,-0.003501450177282,1.0,1.0,0.0,25.00000762939453,25.0,240.4486694335937,-0.0,0.4655711650848388,0.0,283.1499938964844,283.17071533203125,289.8559875488281,289.9127197265625,319.7648010253906,318.18359375,283.1499938964844,17444.052734375,24480.0,313.7900085449219,35996.58984375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0138133773580193,2.7819395065307617,2.7819526195526123,5.164029062143527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437004549312405e-05,0.0991396456956863,-0.0991242080926895,77.66693878173828,0.0,659.0365600585938,1895.4371337890625,7.353906154632568,0.0,0.6902666091918945,1.0,0.3877015709877014,3.0,1.0,1.0
18160260,302.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0010253591462969,302.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0010797525756061,302.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0007975015905685,301.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0010797525756061,302.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0051218816079199,285.49920654296875,284.95001220703125,288.9601745605469,288.2542724609375,298.07965087890625,302.2581481933594,283.1510925292969,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.227514871970925e-06,0.0109238754957914,-0.0035014499444514,1.0,1.0,0.0,25.00000762939453,25.0,239.3609161376953,-0.0,0.4655711054801941,0.0,283.1499938964844,283.1693420410156,289.71856689453125,289.7716369628906,319.7648010253906,318.18377685546875,283.1499938964844,19810.0546875,25560.0,313.3099975585937,35997.375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0139460070058703,2.96460485458374,2.9646201133728027,5.864445711267763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543734106235206e-05,0.0993321388959884,-0.0993167012929916,76.85746002197266,0.0,797.5670776367188,1895.4371337890625,7.368470191955566,0.0,0.734573245048523,1.0,0.3877245187759399,3.0,1.0,1.0
18160320,302.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0010253591462969,302.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0010797525756061,302.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0007975015905685,301.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0010797525756061,302.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0051218816079199,285.49920654296875,284.95001220703125,288.9601745605469,288.2542724609375,298.07965087890625,302.2581481933594,283.1510925292969,1.0,0.1247249022126197,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.227514871970925e-06,0.0109238754957914,-0.0035014499444514,1.0,1.0,0.0,25.00000762939453,25.0,239.3609161376953,-0.0,0.4655711054801941,0.0,283.1499938964844,283.1693420410156,289.71856689453125,289.7716369628906,319.7648010253906,318.18377685546875,283.1499938964844,19810.0546875,25560.0,313.3099975585937,35997.375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0139460070058703,2.96460485458374,2.9646201133728027,5.864445711267763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543734106235206e-05,0.0993321388959884,-0.0993167012929916,76.85746002197266,0.0,797.5670776367188,1895.4371337890625,7.368470191955566,0.0,0.734573245048523,1.0,0.3877245187759399,3.0,1.0,1.0
18160380,302.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0010253591462969,302.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0010797525756061,302.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0007975015905685,301.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0010797525756061,302.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0051218811422586,285.30712890625,284.95001220703125,288.9366760253906,288.23126220703125,298.0762939453125,302.27099609375,283.15106201171875,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.227514871970925e-06,0.0109238754957914,-0.0035014499444514,1.0,1.0,0.0,25.0000057220459,25.0,238.7993927001953,-0.0,0.4655710458755493,0.0,283.1499938964844,283.1683654785156,289.5936279296875,289.6434631347656,319.7647705078125,318.1839599609375,283.1499938964844,21830.41015625,26640.0,313.1499938964844,35998.03515625,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0140505898743867,3.112109899520874,3.112126588821411,6.462539090534847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437624824699014e-05,0.0994723439216613,-0.0994569063186645,76.30441284179688,0.0,922.6387329101562,1895.4371337890625,7.379096508026123,0.0,0.7704014778137207,1.0,0.385741651058197,3.0,1.0,1.0
18160440,302.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0010253591462969,302.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0010797525756061,302.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0007975015905685,301.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0010797525756061,302.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0051218811422586,285.30712890625,284.95001220703125,288.9366760253906,288.23126220703125,298.0762939453125,302.27099609375,283.15106201171875,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.227514871970925e-06,0.0109238754957914,-0.0035014499444514,1.0,1.0,0.0,25.0000057220459,25.0,238.7993927001953,-0.0,0.4655710458755493,0.0,283.1499938964844,283.1683654785156,289.5936279296875,289.6434631347656,319.7647705078125,318.1839599609375,283.1499938964844,21830.41015625,26640.0,313.1499938964844,35998.03515625,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0140505898743867,3.112109899520874,3.112126588821411,6.462539090534847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437624824699014e-05,0.0994723439216613,-0.0994569063186645,76.30441284179688,0.0,922.6387329101562,1895.4371337890625,7.379096508026123,0.0,0.7704014778137207,1.0,0.385741651058197,3.0,1.0,1.0
18160500,302.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0010253591462969,302.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0010797525756061,302.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0007975015323609,301.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0010797525756061,302.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0051218811422586,285.2109375,284.95001220703125,288.9251403808594,288.2199401855469,298.07421875,302.27667236328125,283.1510314941406,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.2275147582840873e-06,0.0109238754957914,-0.0035014497116208,1.0,1.0,0.0,25.0000057220459,25.0,238.6643981933593,-0.0,0.4655710458755493,0.0,283.1499938964844,283.1679382324219,289.5355224609375,289.5838623046875,319.7647705078125,318.1840515136719,283.1499938964844,22843.537109375,26640.0,313.1499938964844,35567.93359375,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0141827035695314,3.1835057735443115,3.183523178100586,6.762458610864996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.525317748019006e-05,0.0990365520119667,-0.0990213006734848,76.11034393310547,0.0,987.6065673828124,1895.4371337890625,7.259169578552246,0.0,0.7849942445755005,1.0,0.3853314816951751,3.0,1.0,1.0
18160560,302.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0010253591462969,302.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0010797525756061,302.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0007975015323609,301.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0010797525756061,302.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0051218811422586,285.1156921386719,284.95001220703125,288.9137268066406,288.208740234375,298.0718994140625,302.2818908691406,283.1510314941406,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251029789447,1.2275147582840873e-06,0.0109238754957914,-0.0035014497116208,1.0,1.0,0.0,25.0000057220459,25.0,238.4033660888672,-0.0,0.4655710160732269,0.0,283.1499938964844,283.1676330566406,289.4801025390625,289.52703857421875,319.7647705078125,318.1841125488281,283.1499938964844,23565.484375,27720.0,313.1499938964844,35452.53125,34200.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0142868142575025,3.2334203720092773,3.23343825340271,6.97617963396624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5203687325993089e-05,0.0989904254674911,-0.0989752188324928,75.8581314086914,0.0,1034.793212890625,1895.4371337890625,7.232341766357422,0.0,0.7999312281608582,1.0,0.3817593157291412,3.0,1.0,1.0
18160620,302.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0010253590298816,302.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0010797524591907,302.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0007975015323609,301.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0010797524591907,302.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0051218811422586,284.9296264648437,284.95001220703125,288.8914794921875,288.1869506835937,298.06671142578125,302.2911376953125,283.1510314941406,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014497116208,0.973314881324768,0.973314881324768,0.0,25.000003814697266,25.0,238.0140380859375,-0.0,0.4655709862709045,0.0,283.1499938964844,283.1670837402344,289.3761291503906,289.42047119140625,319.7647705078125,318.1842956542969,283.1499938964844,25463.251953125,28800.0,313.1499938964844,34515.85546875,33120.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0147313987836241,3.333614587783813,3.3336338996887207,7.415220579787274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4801998077018652e-05,0.0980449840426445,-0.0980301797389984,75.42062377929688,0.0,1136.8345947265625,1895.4371337890625,6.974411487579346,0.0,0.8244062066078186,1.0,0.3766307532787323,3.0,1.0,1.0
18160680,302.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0010253590298816,302.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0010797524591907,302.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0007975015323609,301.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0010797524591907,302.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0051218811422586,284.9296264648437,284.95001220703125,288.8914794921875,288.1869506835937,298.06671142578125,302.2911376953125,283.1510314941406,1.0,0.1247248947620391,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014497116208,0.973314881324768,0.973314881324768,0.0,25.000003814697266,25.0,238.0140380859375,-0.0,0.4655709862709045,0.0,283.1499938964844,283.1670837402344,289.3761291503906,289.42047119140625,319.7647705078125,318.1842956542969,283.1499938964844,25463.251953125,28800.0,313.1499938964844,34515.85546875,33120.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0147313987836241,3.333614587783813,3.3336338996887207,7.415220579787274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4801998077018652e-05,0.0980449840426445,-0.0980301797389984,75.42062377929688,0.0,1136.8345947265625,1895.4371337890625,6.974411487579346,0.0,0.8244062066078186,1.0,0.3766307532787323,3.0,1.0,1.0
18160740,302.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0010253590298816,302.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0010797524591907,302.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0007975014741532,301.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0010797524591907,302.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0051218806765973,284.75213623046875,284.95001220703125,288.8701477050781,288.16607666015625,298.0609436035156,302.2989807128906,283.1510009765625,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014494787901,0.7816995978355408,0.7816995978355408,0.0,25.000003814697266,25.0,235.991455078125,-0.0,0.4655709564685821,0.0,283.1499938964844,283.167724609375,289.28076171875,289.3227233886719,319.7647705078125,318.1844482421875,283.1499938964844,35229.26953125,27720.0,313.1499938964844,33482.9609375,32040.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0154157010838389,3.166813850402832,3.1668334007263184,6.69172948164487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.435904505342478e-05,0.0968582034111023,-0.096843846142292,74.07476806640625,0.0,1054.1080322265625,1895.4371337890625,6.684172630310059,0.0,0.7883778810501099,1.0,0.3709232807159424,3.0,1.0,1.0
18160800,302.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0010253590298816,302.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0010797524591907,302.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0007975014741532,301.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0010797524591907,302.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0051218806765973,284.75213623046875,284.95001220703125,288.8701477050781,288.16607666015625,298.0609436035156,302.2989807128906,283.1510009765625,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275147582840873e-06,0.0109238745644688,-0.0035014494787901,0.7816995978355408,0.7816995978355408,0.0,25.000003814697266,25.0,235.991455078125,-0.0,0.4655709564685821,0.0,283.1499938964844,283.167724609375,289.28076171875,289.3227233886719,319.7647705078125,318.1844482421875,283.1499938964844,35229.26953125,27720.0,313.1499938964844,33482.9609375,32040.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0154157010838389,3.166813850402832,3.1668334007263184,6.69172948164487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.435904505342478e-05,0.0968582034111023,-0.096843846142292,74.07476806640625,0.0,1054.1080322265625,1895.4371337890625,6.684172630310059,0.0,0.7883778810501099,1.0,0.3709232807159424,3.0,1.0,1.0
18160860,302.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0010253590298816,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0010797524591907,302.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0007975014741532,301.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0010797524591907,302.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0051218806765973,284.6629943847656,284.95001220703125,288.859375,288.155517578125,298.0577087402344,302.30255126953125,283.1510314941406,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275146445972496e-06,0.0109238745644688,-0.0035014494787901,0.637102484703064,0.637102484703064,0.0,25.000003814697266,25.0,231.85812377929688,-0.0,0.4655709564685821,0.0,283.1499938964844,283.1703491210937,289.2336120605469,289.2742004394531,319.7647705078125,318.1845092773437,283.1499938964844,47569.4296875,27720.0,313.1499938964844,34308.515625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.670942783355713,2.670960664749145,4.760170781992201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4713081327499822e-05,2.247195334348362e-05,-7.758872015983798e-06,71.60071563720703,0.0,755.6681518554688,1895.4371337890625,0.0015804077265784,0.0,0.6964427828788757,1.0,0.0,3.0,1.0,0.0
18160920,302.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0010253590298816,302.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0010797524591907,302.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0007975014741532,301.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0010797524591907,302.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0051218806765973,284.5854187011719,284.95001220703125,288.8499450683594,288.1462707519531,298.0546875,302.3055114746094,283.15106201171875,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251020476222,1.2275146445972496e-06,0.0109238745644688,-0.0035014494787901,0.4823756217956543,0.4823756217956543,0.0,25.000003814697266,25.0,221.7430419921875,-0.0,0.4655709564685821,0.0,283.1499938964844,283.1770935058594,289.1923522949219,289.2314453125,319.7647705078125,318.1845092773437,283.1499938964844,58821.609375,26640.0,313.1499938964844,-0.0244386810809373,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.849971055984497,1.8499860763549805,2.283616993281612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.0480442035054605e-11,-1.6007251080196738e-11,5.526808611461265e-12,65.78308868408203,0.0,387.6155395507813,1895.4371337890625,8.01902184791644e-16,0.0,0.5590226650238037,1.0,0.0,3.0,1.0,0.0
18160980,302.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0010253590298816,302.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0010797524591907,302.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0007975014741532,301.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0010797524591907,302.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0051218806765973,284.4360656738281,284.95001220703125,288.8316955566406,288.1283874511719,298.04840087890625,302.3107604980469,283.15155029296875,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,0.1000000014901161,0.1000000014901161,0.0,25.00000190734864,25.0,166.94944763183594,-0.0,0.4655709266662597,0.0,283.1499938964844,283.22088623046875,289.1082763671875,289.1424560546875,319.7647705078125,318.1845092773437,283.1499938964844,47295.30859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4111540913581848,0.418379932641983,1.1279833955768481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.467950488753868e-21,1.4460826398614582e-20,-4.9928763137574966e-21,39.95796585083008,0.0,42.85627746582031,1895.4371337890625,0.0,0.0,0.3586841821670532,1.0,0.0,3.0,1.0,0.0
18161040,302.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0010253590298816,302.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0010797524591907,302.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0007975014741532,301.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0010797524591907,302.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0051218806765973,284.4306335449219,284.95001220703125,288.8310241699219,288.12774658203125,298.0481872558594,302.3109436035156,283.15167236328125,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,0.0837940201163292,0.0837940201163292,0.0,25.00000190734864,25.0,164.0155792236328,-0.0,0.4655709266662597,0.0,283.1499938964844,283.2232666015625,289.1050109863281,289.13897705078125,319.7647705078125,318.1845092773437,283.1499938964844,46506.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3834584653377533,0.3995926082134247,9.820046109609848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.467950488753868e-21,1.4460826398614582e-20,-4.9928763137574966e-21,38.56438064575195,0.0,40.088321685791016,1895.4371337890625,0.0,0.0,0.3518033027648926,1.0,0.0,3.0,1.0,0.0
18161100,302.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0010253590298816,302.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0010797524591907,302.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0007975014741532,301.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0010797524591907,302.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0051218806765973,284.3579406738281,284.95001220703125,288.8221435546875,288.1190185546875,298.0448303222656,302.3132629394531,283.1525573730469,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,124.16659545898438,-0.0,0.4655709266662597,0.0,283.1499938964844,283.2598571777344,289.0599975585937,289.091064453125,319.7647705078125,318.1845092773437,283.1499938964844,37770.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0134460628032684,0.2759366035461426,2.5503560374673384e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.261361853809877e-21,8.035914248110614e-21,-2.774552798197521e-21,15.18367862701416,0.0,21.551198959350582,1895.4371337890625,0.0,0.0,0.3114267587661743,1.0,0.0,3.0,1.0,0.0
18161160,302.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0010253590298816,302.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0010797524591907,302.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0007975014159455,301.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0010797524591907,302.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0051218806765973,284.28839111328125,284.95001220703125,288.8136291503906,288.1106872558594,298.04150390625,302.3153991699219,283.1537780761719,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014494787901,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,126.6743621826172,-0.0,0.4655709266662597,0.0,283.1493225097656,283.26031494140625,289.0115966796875,289.0385437011719,319.7647705078125,318.1845092773437,283.1499938964844,31420.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.74362500931602e-05,0.3978941142559051,5.202725728535584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.9405773348526905e-21,7.545965639331365e-21,-2.6053887083754575e-21,3.149723124806769e-05,0.0,26.08641624450684,1895.4371337890625,0.0,0.0,0.2907813489437103,1.0,0.0,3.0,1.0,0.0
18161220,302.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0010253590298816,302.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0010797523427754,302.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0007975014159455,301.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0010797523427754,302.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0051218806765973,284.15875244140625,284.95001220703125,288.79791259765625,288.0953063964844,298.0347595214844,302.3190002441406,283.1583251953125,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,127.31263732910156,-0.0,0.4655708968639374,0.0,283.14898681640625,283.26031494140625,288.9169616699219,288.9412841796875,319.7647705078125,318.1845092773437,283.1499938964844,26238.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.330203278688714e-05,0.4521819949150085,4.41875594274499e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0156987141817808,0.0,24.994524002075195,1895.4371337890625,0.0,0.0,0.271301805973053,1.0,0.0,3.0,1.0,0.0
18161280,302.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0010253590298816,302.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0010797523427754,302.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0007975014159455,301.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0010797523427754,302.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0051218806765973,284.15875244140625,284.95001220703125,288.79791259765625,288.0953063964844,298.0347595214844,302.3190002441406,283.1583251953125,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,127.31263732910156,-0.0,0.4655708968639374,0.0,283.14898681640625,283.26031494140625,288.9169616699219,288.9412841796875,319.7647705078125,318.1845092773437,283.1499938964844,26238.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.330203278688714e-05,0.4521819949150085,4.41875594274499e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0156987141817808,0.0,24.994524002075195,1895.4371337890625,0.0,0.0,0.271301805973053,1.0,0.0,3.0,1.0,0.0
18161340,302.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.0010253590298816,302.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.0010797523427754,302.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.0007975014159455,301.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.0010797523427754,302.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.005121880210936,284.0424194335937,284.95001220703125,288.7841796875,288.08184814453125,298.0281982421875,302.32183837890625,283.166015625,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,127.1271514892578,-0.0,0.4655708968639374,0.0,283.14874267578125,283.2603454589844,288.8314514160156,288.8536071777344,319.7647705078125,318.1845092773437,283.1499938964844,24078.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138386116712354e-05,0.4767222106456756,4.055013432240767e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0211979150772094,0.0,24.319467544555664,1895.4371337890625,0.0,0.0,0.265564352273941,1.0,0.0,3.0,1.0,0.0
18161400,302.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,0.0010253590298816,302.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,0.0010797523427754,302.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,0.0007975014159455,301.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,0.0010797523427754,302.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,0.005121880210936,284.0414733886719,284.95001220703125,288.7840881347656,288.0817565917969,298.02813720703125,302.3218688964844,283.1661071777344,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,127.12405395507812,-0.0,0.4655708968639374,0.0,283.14874267578125,283.2603454589844,288.83074951171875,288.8528747558594,319.7647705078125,318.1845092773437,283.1499938964844,24070.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1377480152295902e-05,0.4768761396408081,4.053803733666817e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0212494693696498,0.0,24.32080841064453,1895.4371337890625,0.0,0.0,0.2625402212142944,1.0,0.0,3.0,1.0,0.0
18161460,302.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0010253589134663,302.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0010797523427754,302.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0007975014159455,301.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0010797523427754,302.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.005121880210936,283.9361877441406,284.95001220703125,288.7723388671875,288.0702209472656,298.0216979980469,302.3241271972656,283.1776428222656,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,126.66973114013672,-0.0,0.4655708968639374,0.0,283.1485290527344,283.2603454589844,288.7523498535156,288.7724914550781,319.7647705078125,318.1845092773437,283.1499938964844,22715.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.017325823544525e-05,0.4872853457927704,3.825447174744118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0261997580528259,0.0,23.53290748596192,1895.4371337890625,0.0,0.0,0.2564522624015808,1.0,0.0,3.0,1.0,0.0
18161520,302.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0010253589134663,302.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0010797523427754,302.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0007975014159455,301.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.0010797523427754,302.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773376464844,0.0,0.0,0.005121880210936,283.9361877441406,284.95001220703125,288.7723388671875,288.0702209472656,298.0216979980469,302.3241271972656,283.1776428222656,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,126.66973114013672,-0.0,0.4655708968639374,0.0,283.1485290527344,283.2603454589844,288.7523498535156,288.7724914550781,319.7647705078125,318.1845092773437,283.1499938964844,22715.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.017325823544525e-05,0.4872853457927704,3.825447174744118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0261997580528259,0.0,23.53290748596192,1895.4371337890625,0.0,0.0,0.2564522624015808,1.0,0.0,3.0,1.0,0.0
18161580,302.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0010253589134663,302.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0010797523427754,302.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0007975014159455,301.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0010797523427754,302.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.005121880210936,283.84246826171875,284.95001220703125,288.7628479003906,288.0609436035156,298.0155334472656,302.3258056640625,283.1933898925781,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,126.07563018798828,-0.0,0.4655708968639374,0.0,283.1483154296875,283.2603759765625,288.68115234375,288.6994323730469,319.7647705078125,318.1845092773437,283.1499938964844,21577.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9163397155352868e-05,0.4913739860057831,3.633947797624521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0301570389419794,0.0,22.599348068237305,1895.4371337890625,0.0,0.0,0.2508856356143951,1.0,0.0,3.0,1.0,0.0
18161640,302.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0010253589134663,302.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0010797523427754,302.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0007975014159455,301.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.0010797523427754,302.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790710449219,0.0,0.0,0.005121880210936,283.84246826171875,284.95001220703125,288.7628479003906,288.0609436035156,298.0155334472656,302.3258056640625,283.1933898925781,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00000190734864,25.0,126.07563018798828,-0.0,0.4655708968639374,0.0,283.1483154296875,283.2603759765625,288.68115234375,288.6994323730469,319.7647705078125,318.1845092773437,283.1499938964844,21577.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9163397155352868e-05,0.4913739860057831,3.633947797624521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0301570389419794,0.0,22.599348068237305,1895.4371337890625,0.0,0.0,0.2508856356143951,1.0,0.0,3.0,1.0,0.0
18161700,302.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0332336425781,0.0,0.0,0.0010253589134663,302.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0332336425781,0.0,0.0,0.0010797523427754,302.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0332336425781,0.0,0.0,0.0007975014159455,301.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0332336425781,0.0,0.0,0.0010797523427754,302.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0332336425781,0.0,0.0,0.005121880210936,283.7998962402344,284.95001220703125,288.759033203125,288.05718994140625,298.0125732421875,302.3264465332031,283.2030029296875,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275146445972496e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,125.74178314208984,-0.0,0.465570867061615,0.0,283.1482238769531,283.2603759765625,288.648193359375,288.66558837890625,319.7647705078125,318.1845092773437,283.1499938964844,20788.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.84619984793244e-05,0.4901913702487945,3.500941940862146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0314564332365989,0.0,21.747222900390625,1895.4371337890625,0.0,0.0,0.2495800107717514,1.0,0.0,3.0,1.0,0.0
