time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161760,302.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98956298828125,0.0,0.0,0.0010253589134663,302.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98956298828125,0.0,0.0,0.0010797523427754,302.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98956298828125,0.0,0.0,0.0007975014159455,301.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98956298828125,0.0,0.0,0.0010797523427754,302.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98956298828125,0.0,0.0,0.005121880210936,283.7601013183594,284.95001220703125,288.7558288574219,288.0540771484375,298.0097351074219,302.3269958496094,283.2137451171875,1.0,0.1247248873114585,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,125.38758087158205,-0.0,0.465570867061615,0.0,283.1481628417969,283.2604064941406,288.6168518066406,288.6334228515625,319.7647705078125,318.1845092773437,283.1499938964844,20520.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8224696759716608e-05,0.4925553500652313,3.45594240074368e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0332267805933952,0.0,21.590654373168945,1895.4371337890625,0.0,0.0,0.2454076111316681,1.0,0.0,3.0,1.0,0.0
18161820,302.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0010253589134663,302.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0010797523427754,302.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0007975014159455,301.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0010797523427754,302.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.005121880210936,283.6878662109375,284.95001220703125,288.7514953613281,288.0498352050781,298.0044250488281,302.32781982421875,283.2385559082031,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,124.6195831298828,-0.0,0.465570867061615,0.0,283.1479797363281,283.26043701171875,288.55859375,288.5735778808594,319.7647705078125,318.1845092773437,283.1499938964844,19453.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7276326616411097e-05,0.4926739037036896,3.2761036179891643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0354516841471195,0.0,20.5178165435791,1895.4371337890625,0.0,0.0,0.2396809756755828,1.0,0.0,3.0,1.0,0.0
18161880,302.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0010253589134663,302.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0010797523427754,302.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0007975014159455,301.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.0010797523427754,302.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0,0.005121880210936,283.6878662109375,284.95001220703125,288.7514953613281,288.0498352050781,298.0044250488281,302.32781982421875,283.2385559082031,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,124.6195831298828,-0.0,0.465570867061615,0.0,283.1479797363281,283.26043701171875,288.55859375,288.5735778808594,319.7647705078125,318.1845092773437,283.1499938964844,19453.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7276326616411097e-05,0.4926739037036896,3.2761036179891643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0354516841471195,0.0,20.5178165435791,1895.4371337890625,0.0,0.0,0.2396809756755828,1.0,0.0,3.0,1.0,0.0
18161940,302.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0010253589134663,302.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0010797523427754,302.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0007975014159455,301.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0010797523427754,302.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.005121880210936,283.6255187988281,284.95001220703125,288.75,288.0483703613281,297.9996643066406,302.3282775878906,283.2679138183594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,123.7981948852539,-0.0,0.465570867061615,0.0,283.1478576660156,283.26043701171875,288.5061340332031,288.5196228027344,319.7647705078125,318.1845092773437,283.1499938964844,18388.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.633084139029961e-05,0.4923032224178314,3.09681127312958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.036965113133192,0.0,19.42670440673828,1895.4371337890625,0.0,0.0,0.2367982864379882,1.0,0.0,3.0,1.0,0.0
18162000,302.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0010253589134663,302.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0010797523427754,302.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0007975014159455,301.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.0010797523427754,302.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,0.005121880210936,283.6255187988281,284.95001220703125,288.75,288.0483703613281,297.9996643066406,302.3282775878906,283.2679138183594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,123.7981948852539,-0.0,0.465570867061615,0.0,283.1478576660156,283.26043701171875,288.5061340332031,288.5196228027344,319.7647705078125,318.1845092773437,283.1499938964844,18388.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.633084139029961e-05,0.4923032224178314,3.09681127312958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.036965113133192,0.0,19.42670440673828,1895.4371337890625,0.0,0.0,0.2367982864379882,1.0,0.0,3.0,1.0,0.0
18162060,302.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0010253589134663,302.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0010797523427754,302.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0007975014159455,301.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0010797523427754,302.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.005121880210936,283.57281494140625,284.95001220703125,288.7506103515625,288.0489501953125,297.9955139160156,302.32843017578125,283.3018493652344,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,122.93604278564452,-0.0,0.465570867061615,0.0,283.147705078125,283.2604675292969,288.4593200683594,288.47137451171875,319.7647705078125,318.1845092773437,283.1499938964844,18126.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609794344403781e-05,0.4956025183200836,3.052647110785012e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0395388081669807,0.0,19.302255630493164,1895.4371337890625,0.0,0.0,0.2356455624103546,1.0,0.0,3.0,1.0,0.0
18162120,302.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0010253589134663,302.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0010797523427754,302.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0007975014159455,301.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.0010797523427754,302.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705993652344,0.0,0.0,0.005121880210936,283.57281494140625,284.95001220703125,288.7506103515625,288.0489501953125,297.9955139160156,302.32843017578125,283.3018493652344,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,122.93604278564452,-0.0,0.465570867061615,0.0,283.147705078125,283.2604675292969,288.4593200683594,288.47137451171875,319.7647705078125,318.1845092773437,283.1499938964844,18126.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609794344403781e-05,0.4956025183200836,3.052647110785012e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0395388081669807,0.0,19.302255630493164,1895.4371337890625,0.0,0.0,0.2356455624103546,1.0,0.0,3.0,1.0,0.0
18162180,302.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0010253589134663,302.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0010797523427754,302.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0007975014159455,301.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0010797523427754,302.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.005121880210936,283.5292053222656,284.95001220703125,288.75250244140625,288.0508117675781,297.9919738769531,302.3283386230469,283.3401794433594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,122.7384033203125,-0.0,0.465570867061615,0.0,283.1475830078125,283.260498046875,288.4176025390625,288.42840576171875,319.7647705078125,318.1845092773437,283.1499938964844,18037.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60190411406802e-05,0.497755765914917,3.037684849754169e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.042240671813488,0.0,19.3032283782959,1895.4371337890625,0.0,0.0,0.2353218346834182,1.0,0.0,3.0,1.0,0.0
18162240,302.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0010253589134663,302.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0010797523427754,302.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0007975014159455,301.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.0010797523427754,302.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.005121880210936,283.5292053222656,284.95001220703125,288.75250244140625,288.0508117675781,297.9919738769531,302.3283386230469,283.3401794433594,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,122.7384033203125,-0.0,0.465570867061615,0.0,283.1475830078125,283.260498046875,288.4176025390625,288.42840576171875,319.7647705078125,318.1845092773437,283.1499938964844,18037.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60190411406802e-05,0.497755765914917,3.037684849754169e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.042240671813488,0.0,19.3032283782959,1895.4371337890625,0.0,0.0,0.2353218346834182,1.0,0.0,3.0,1.0,0.0
18162300,302.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68865966796875,0.0,0.0,0.0010253589134663,302.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.68865966796875,0.0,0.0,0.0010797523427754,302.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68865966796875,0.0,0.0,0.0007975014159455,301.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68865966796875,0.0,0.0,0.0010797523427754,302.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.68865966796875,0.0,0.0,0.005121880210936,283.510498046875,284.95001220703125,288.75396728515625,288.05224609375,297.9903869628906,302.3282165527344,283.3608703613281,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,123.17108917236328,-0.0,0.465570867061615,0.0,283.1474914550781,283.2605285644531,288.39849853515625,288.4086608886719,319.7647705078125,318.1845092773437,283.1499938964844,18019.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6002764823497273e-05,0.498441219329834,3.0345983972196455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0435832329094409,0.0,19.313566207885746,1895.4371337890625,0.0,0.0,0.2352708280086517,1.0,0.0,3.0,1.0,0.0
18162360,302.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6654357910156,0.0,0.0,0.0010253589134663,302.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6654357910156,0.0,0.0,0.0010797523427754,302.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6654357910156,0.0,0.0,0.0007975014159455,301.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6654357910156,0.0,0.0,0.0010797523427754,302.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6654357910156,0.0,0.0,0.005121880210936,283.4941101074219,284.95001220703125,288.7558288574219,288.0540466308594,297.989013671875,302.3280639648437,283.3827209472656,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0,25.0,122.81627655029295,-0.0,0.465570867061615,0.0,283.1474304199219,283.2605285644531,288.380615234375,288.3902282714844,319.7647705078125,318.1845092773437,283.1499938964844,18009.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599413917574566e-05,0.4989154934883117,3.032962607191908e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.93796533435397e-21,7.541976754697784e-21,-2.604011420343814e-21,0.0449030175805091,0.0,19.32373046875,1895.4371337890625,0.0,0.0,0.2352510541677475,1.0,0.0,3.0,1.0,0.0
18162420,302.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0010253589134663,302.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0010797523427754,302.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0007975014159455,301.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0010797523427754,302.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.005121880210936,283.4659729003906,284.95001220703125,288.7606811523437,288.0588073730469,297.9865417480469,302.3276062011719,283.4294738769531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0,25.0,245.87429809570312,-239.90408325195312,0.465570867061615,0.0,283.1473083496094,283.26055908203125,288.34735107421875,288.3558654785156,319.6194763183594,319.4647216796875,283.1499938964844,18000.37890625,18000.0,313.1499938964844,2019.764404296875,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598616290721111e-05,0.4995356500148773,3.031450145161291e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4557045996189117,0.4557061493396759,-1.5348828128480818e-06,0.0506634972989559,0.0,19.340808868408203,1895.4371337890625,9.780828475952148,0.0,0.2352446913719177,1.0,0.2616323232650757,3.0,1.0,1.0
18162480,302.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0010253589134663,302.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0010797523427754,302.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0007975014159455,301.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0010797523427754,302.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.005121880210936,283.4659729003906,284.95001220703125,288.7606811523437,288.0588073730469,297.9865417480469,302.3276062011719,283.4294738769531,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238736331462,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0,25.0,245.87429809570312,-239.90408325195312,0.465570867061615,0.0,283.1473083496094,283.26055908203125,288.34735107421875,288.3558654785156,319.6194763183594,319.4647216796875,283.1499938964844,18000.37890625,18000.0,313.1499938964844,2019.764404296875,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598616290721111e-05,0.4995356500148773,3.031450145161291e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4557045996189117,0.4557061493396759,-1.5348828128480818e-06,0.0506634972989559,0.0,19.340808868408203,1895.4371337890625,9.780828475952148,0.0,0.2352446913719177,1.0,0.2616323232650757,3.0,1.0,1.0
18162540,302.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0010253589134663,302.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0010797523427754,302.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0007975014159455,301.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0010797523427754,302.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.005121880210936,283.4453430175781,284.95001220703125,288.7672119140625,288.0652160644531,297.9846496582031,302.3270263671875,283.48297119140625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0,25.0,267.7876892089844,-238.7913513183593,0.465570867061615,0.0,283.14715576171875,283.2605895996094,288.318115234375,288.3255615234375,319.5187683105469,319.4354553222656,283.1499938964844,17998.82421875,18000.0,313.1499938964844,4609.76123046875,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598478229425382e-05,0.4998135864734649,3.031188310336636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6905169486999512,0.6905204057693481,-3.503624611767009e-06,0.0595729388296604,0.0,19.350988388061523,1895.4371337890625,33.8905143737793,0.0,0.2352547645568847,1.0,0.3890827298164367,3.0,1.0,1.0
18162600,302.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0010253589134663,302.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0010797523427754,302.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0007975014159455,301.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.0010797523427754,302.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883178710937,0.0,0.0,0.005121880210936,283.4453430175781,284.95001220703125,288.7672119140625,288.0652160644531,297.9846496582031,302.3270263671875,283.48297119140625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0,25.0,267.7876892089844,-238.7913513183593,0.465570867061615,0.0,283.14715576171875,283.2605895996094,288.318115234375,288.3255615234375,319.5187683105469,319.4354553222656,283.1499938964844,17998.82421875,18000.0,313.1499938964844,4609.76123046875,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598478229425382e-05,0.4998135864734649,3.031188310336636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6905169486999512,0.6905204057693481,-3.503624611767009e-06,0.0595729388296604,0.0,19.350988388061523,1895.4371337890625,33.8905143737793,0.0,0.2352547645568847,1.0,0.3890827298164367,3.0,1.0,1.0
18162660,302.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.57293701171875,0.0,0.0,0.0010253589134663,302.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.57293701171875,0.0,0.0,0.0010797523427754,302.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.57293701171875,0.0,0.0,0.0007975014159455,301.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57293701171875,0.0,0.0,0.0010797523427754,302.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.57293701171875,0.0,0.0,0.005121880210936,283.4375,284.95001220703125,288.7713317871094,288.0692443847656,297.98388671875,302.3266906738281,283.513427734375,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0,25.0,269.5668029785156,-238.21592712402344,0.465570867061615,0.0,283.1470947265625,283.2606201171875,288.3044128417969,288.3113708496094,319.46728515625,319.3961486816406,283.1499938964844,17998.861328125,18000.0,313.1499938964844,6256.0087890625,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5984815036063083e-05,0.4998867809772491,3.0311945444991293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8044731616973877,0.8044779300689697,-4.755273948831018e-06,0.0641016513109207,0.0,19.354127883911133,1895.4371337890625,53.58917617797852,0.0,0.2352597564458847,1.0,0.4482377171516418,3.0,1.0,1.0
18162720,302.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604248046875,0.0,0.0,0.0010253589134663,302.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604248046875,0.0,0.0,0.0010797523427754,302.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604248046875,0.0,0.0,0.0007975014159455,301.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604248046875,0.0,0.0,0.0010797523427754,302.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604248046875,0.0,0.0,0.005121880210936,283.4319763183594,284.95001220703125,288.77557373046875,288.0733947753906,297.9833374023437,302.32635498046875,283.543212890625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.0109251011162996,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0,25.0,269.785888671875,-237.6855926513672,0.465570867061615,0.0,283.14703369140625,283.2606506347656,288.29266357421875,288.29913330078125,319.42010498046875,319.3563842773437,283.1499938964844,17999.0390625,18000.0,313.1499938964844,7733.5869140625,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598497328814119e-05,0.4999295771121979,3.0312243600588706e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8944448828697205,0.8944507241249084,-5.878403953829547e-06,0.0681297108530998,0.0,19.356121063232425,1895.4371337890625,73.65521240234375,0.0,0.2352634817361831,1.0,0.4997887909412384,3.0,1.0,1.0
18162780,302.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54010009765625,0.0,0.0,0.0010253589134663,302.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.54010009765625,0.0,0.0,0.0010797523427754,302.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54010009765625,0.0,0.0,0.0007975014159455,301.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54010009765625,0.0,0.0,0.0010797523427754,302.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54010009765625,0.0,0.0,0.005121880210936,283.42578125,284.95001220703125,288.7854309082031,288.08306884765625,297.9826354980469,302.3255920410156,283.6080017089844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,269.0453491210937,-236.620834350586,0.465570867061615,0.0,283.1469116210937,283.2607116699219,288.27154541015625,288.277099609375,319.32598876953125,319.27252197265625,278.1499938964844,17999.43359375,18000.0,313.1499938964844,10862.3642578125,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5985322534106672e-05,0.499974250793457,3.031290767441936e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.060047626495361,1.0600558519363403,-8.25663300929591e-06,0.0,0.0,19.35841941833496,1895.4371337890625,122.60826873779295,0.0,0.0,0.0,0.5865232944488525,4.0,0.0,1.0
18162840,302.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5394592285156,0.0,0.0,0.0010253589134663,302.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5394592285156,0.0,0.0,0.0010797523427754,302.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5394592285156,0.0,0.0,0.0007975014159455,301.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5394592285156,0.0,0.0,0.0010797523427754,302.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5394592285156,0.0,0.0,0.005121880210936,283.4256896972656,284.95001220703125,288.78582763671875,288.0834655761719,297.98260498046875,302.3255615234375,283.610595703125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,269.0030212402344,-236.5805511474609,0.465570867061615,0.0,283.1468811035156,283.2607116699219,288.2707824707031,288.27642822265625,319.32244873046875,319.2692565917969,278.1499938964844,8616.291015625,18000.0,313.1499938964844,10970.623046875,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,7.652140993741341e-06,0.3339782953262329,1.552876208697762e-13,2.9342904090881348,2.9342856407165527,4.667353096010629e-06,1.065316915512085,1.0653252601623535,-8.33892136142822e-06,0.0,0.0,6.175117015838623,619.192138671875,124.4457778930664,0.0,0.0,0.0,0.5923573970794678,4.0,0.0,1.0
18162900,302.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5315246582031,0.0,0.0,0.0010253589134663,302.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5315246582031,0.0,0.0,0.0010797523427754,302.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5315246582031,0.0,0.0,0.0007975014159455,301.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5315246582031,0.0,0.0,0.0010797523427754,302.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5315246582031,0.0,0.0,0.005121880210936,283.42510986328125,284.95001220703125,288.791748046875,288.0892639160156,297.98248291015625,302.3251647949219,283.6471252441406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,268.3660583496094,-236.0275115966797,0.465570867061615,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,319.2738647460937,319.22442626953125,278.1499938964844,-0.0004395999130792,18000.0,313.1499938964844,12620.4951171875,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-3.904093574032957e-13,-2.6676053033192204e-10,-1.166010541862152e-18,-4.930907948619279e-07,-4.930899990540638e-07,-8.14578927314097e-13,1.1426188945770264,1.1426284313201904,-9.593011782271788e-06,0.0,0.0,2.430362254101406e-16,5.358350915751764e-12,153.5494384765625,0.0,0.0,0.0,0.631441593170166,4.0,0.0,1.0
18162960,302.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.0010253589134663,302.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.0010797523427754,302.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.0007975014159455,301.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.0010797523427754,302.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.005121880210936,283.42626953125,284.95001220703125,288.7981872558594,288.0955505371094,297.9825134277344,302.3247375488281,283.685546875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,267.7261657714844,-235.4740295410156,0.465570867061615,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,319.2254638671875,319.1787109375,278.1499938964844,-5.704350769519806e-09,18000.0,313.1499938964844,14035.17578125,23400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-5.0900649983317954e-18,-1.467679795742638e-17,-1.1091122804240127e-20,-9.919349582443882e-15,-9.90793920161142e-15,-1.1410525589069877e-17,1.2049585580825806,1.20496928691864,-1.0668330105545463e-05,0.0,0.0,1.801477795828391e-28,1.4522221262456391e-24,180.0780487060547,0.0,0.0,0.0,0.6679203510284424,4.0,0.0,1.0
18163020,302.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0010253589134663,302.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0010797523427754,302.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0007975013577379,301.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0010797523427754,302.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.005121880210936,283.4336853027344,284.95001220703125,288.8127136230469,288.1097717285156,297.9830627441406,302.3238525390625,283.7682189941406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,266.4097900390625,-234.3648834228516,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,319.12908935546875,319.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16790.255859375,24480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-9.456151359931085e-28,-9.624057784342653e-28,-7.219418692978524e-28,-1.0335376007900886e-22,-3.824959021931621e-23,-6.510416670424904e-23,1.3179285526275637,1.3179413080215454,-1.2762504411512056e-05,0.0,0.0,0.0,-0.0,235.6245880126953,0.0,0.0,0.0,0.7290332913398743,4.0,0.0,1.0
18163080,302.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0010253589134663,302.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0010797523427754,302.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0007975013577379,301.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.0010797523427754,302.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179748535156,0.0,0.0,0.005121880210936,283.4336853027344,284.95001220703125,288.8127136230469,288.1097717285156,297.9830627441406,302.3238525390625,283.7682189941406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,266.4097900390625,-234.3648834228516,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,319.12908935546875,319.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16790.255859375,24480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-9.456151359931085e-28,-9.624057784342653e-28,-7.219418692978524e-28,-1.0335376007900886e-22,-3.824959021931621e-23,-6.510416670424904e-23,1.3179285526275637,1.3179413080215454,-1.2762504411512056e-05,0.0,0.0,0.0,-0.0,235.6245880126953,0.0,0.0,0.0,0.7290332913398743,4.0,0.0,1.0
18163140,302.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0010253589134663,302.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0010797523427754,302.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0007975013577379,301.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0010797523427754,302.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.005121880210936,283.4479675292969,284.95001220703125,288.8295288085937,288.12628173828125,297.9842529296875,302.32293701171875,283.8586730957031,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,265.0400390625,-233.2523803710937,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,319.03326416015625,318.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19190.583984375,25560.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,4.584056321433407e-35,5.576234107557697e-35,2.994351740514924e-35,-8.409553230267625e-23,-4.2189111092892004e-23,-4.190641805434063e-23,1.4089879989624023,1.4090025424957275,-1.4587026271328796e-05,0.0,0.0,0.0,-0.0,287.91705322265625,0.0,0.0,0.0,0.7783167362213135,4.0,0.0,1.0
18163200,302.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0010253589134663,302.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0010797523427754,302.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0007975013577379,301.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.0010797523427754,302.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5174865722656,0.0,0.0,0.005121880210936,283.4479675292969,284.95001220703125,288.8295288085937,288.12628173828125,297.9842529296875,302.32293701171875,283.8586730957031,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,265.0400390625,-233.2523803710937,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,319.03326416015625,318.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19190.583984375,25560.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,4.584056321433407e-35,5.576234107557697e-35,2.994351740514924e-35,-8.409553230267625e-23,-4.2189111092892004e-23,-4.190641805434063e-23,1.4089879989624023,1.4090025424957275,-1.4587026271328796e-05,0.0,0.0,0.0,-0.0,287.91705322265625,0.0,0.0,0.0,0.7783167362213135,4.0,0.0,1.0
18163260,302.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0010253589134663,302.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0010797523427754,302.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0007975013577379,301.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0010797523427754,302.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.005121880210936,283.4690246582031,284.95001220703125,288.84881591796875,288.1451721191406,297.9861755371094,302.322021484375,283.95660400390625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,263.617431640625,-232.1358184814453,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.9379272460937,318.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21277.98046875,26640.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-2.201439887454289e-42,-2.6722761714674258e-42,-1.440534821325912e-42,-8.430031428278438e-23,-4.2148147123805693e-23,-4.2152167158978693e-23,1.4836395978927612,1.4836556911468506,-1.617368616280146e-05,0.0,0.0,0.0,-0.0,336.1484680175781,0.0,0.0,0.0,0.8187642693519592,4.0,0.0,1.0
18163320,302.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0010253589134663,302.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0010797523427754,302.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0007975013577379,301.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0010797523427754,302.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.005121880210936,283.4690246582031,284.95001220703125,288.84881591796875,288.1451721191406,297.9861755371094,302.322021484375,283.95660400390625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,263.617431640625,-232.1358184814453,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.9379272460937,318.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21277.98046875,26640.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-2.201439887454289e-42,-2.6722761714674258e-42,-1.440534821325912e-42,-8.430031428278438e-23,-4.2148147123805693e-23,-4.2152167158978693e-23,1.4836395978927612,1.4836556911468506,-1.617368616280146e-05,0.0,0.0,0.0,-0.0,336.1484680175781,0.0,0.0,0.0,0.8187642693519592,4.0,0.0,1.0
18163380,302.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0010253589134663,302.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0010797523427754,302.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0007975013577379,301.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0010797523427754,302.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.005121880210936,283.49688720703125,284.95001220703125,288.8706970214844,288.1665954589844,297.9888000488281,302.3211364746094,284.0616455078125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,262.14373779296875,-231.0146484375,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.84307861328125,318.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,23105.7578125,27720.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214872141454469e-23,-4.2148711948213843e-23,1.5460491180419922,1.5460667610168457,-1.756300298438873e-05,0.0,0.0,0.0,-0.0,380.3786926269531,0.0,0.0,0.0,0.8526296019554138,4.0,0.0,1.0
18163440,302.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0010253589134663,302.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0010797523427754,302.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0007975013577379,301.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.0010797523427754,302.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,0.005121880210936,283.49688720703125,284.95001220703125,288.8706970214844,288.1665954589844,297.9888000488281,302.3211364746094,284.0616455078125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,262.14373779296875,-231.0146484375,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.84307861328125,318.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,23105.7578125,27720.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214872141454469e-23,-4.2148711948213843e-23,1.5460491180419922,1.5460667610168457,-1.756300298438873e-05,0.0,0.0,0.0,-0.0,380.3786926269531,0.0,0.0,0.0,0.8526296019554138,4.0,0.0,1.0
18163500,302.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458984375,0.0,0.0,0.0010253589134663,302.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458984375,0.0,0.0,0.0010797523427754,302.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458984375,0.0,0.0,0.0007975013577379,301.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458984375,0.0,0.0,0.0010797523427754,302.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458984375,0.0,0.0,0.005121880210936,283.5133361816406,284.95001220703125,288.88262939453125,288.17828369140625,297.9903869628906,302.3206787109375,284.11669921875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,261.3887634277344,-230.45211791992188,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.7958068847656,318.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,24057.04296875,27720.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.5775542259216309,1.5775725841522217,-1.828608765208628e-05,0.0,0.0,0.0,-0.0,404.10980224609375,0.0,0.0,0.0,0.8669347763061523,4.0,0.0,1.0
18163560,302.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5566711425781,0.0,0.0,0.0010253589134663,302.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5566711425781,0.0,0.0,0.0010797523427754,302.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5566711425781,0.0,0.0,0.0007975013577379,301.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5566711425781,0.0,0.0,0.0010797523427754,302.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5566711425781,0.0,0.0,0.005121880210936,283.5315246582031,284.95001220703125,288.8952331542969,288.1906433105469,297.9921875,302.3202514648437,284.1734313964844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,260.62176513671875,-229.8883056640625,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.7486877441406,318.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,24735.392578125,28800.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.59964120388031,1.599660038948059,-1.8801711121341214e-05,0.0,0.0,0.0,-0.0,421.32220458984375,0.0,0.0,0.0,0.8817570805549622,4.0,0.0,1.0
18163620,302.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0010253589134663,302.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0010797523427754,302.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0007975013577379,301.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0010797523427754,302.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.005121880210936,283.5730285644531,284.95001220703125,288.9226379394531,288.2174987792969,297.99639892578125,302.31939697265625,284.2916259765625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,259.05377197265625,-228.75636291503903,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.6548156738281,318.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26210.16015625,29880.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.6466376781463623,1.6466575860977173,-1.9922703359043226e-05,0.0,0.0,0.0,-0.0,459.5586242675781,0.0,0.0,0.0,0.907336950302124,4.0,0.0,1.0
18163680,302.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0010253589134663,302.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0010797523427754,302.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0007975013577379,301.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.0010797523427754,302.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5833435058594,0.0,0.0,0.005121880210936,283.5730285644531,284.95001220703125,288.9226379394531,288.2174987792969,297.99639892578125,302.31939697265625,284.2916259765625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014492459595,0.0,0.0,1.0,25.0,25.0,259.05377197265625,-228.75636291503903,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.6548156738281,318.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26210.16015625,29880.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.6466376781463623,1.6466575860977173,-1.9922703359043226e-05,0.0,0.0,0.0,-0.0,459.5586242675781,0.0,0.0,0.0,0.907336950302124,4.0,0.0,1.0
18163740,302.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0010253589134663,302.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0010797523427754,302.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0007975013577379,301.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0010797523427754,302.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.005121880210936,283.621337890625,284.95001220703125,288.9529724121094,288.2472229003906,298.0014038085937,302.3185729980469,284.4156799316406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,257.4433288574219,-227.61827087402344,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.5613708496094,318.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27574.650390625,30960.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.688955545425415,1.6889764070510864,-2.095987110806164e-05,0.0,0.0,0.0,-0.0,495.90863037109375,0.0,0.0,0.0,0.930408239364624,4.0,0.0,1.0
