time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,302.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0010253589134663,302.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0010797523427754,302.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0007975013577379,301.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.0010797523427754,302.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168212890625,0.0,0.0,0.005121880210936,283.621337890625,284.95001220703125,288.9529724121094,288.2472229003906,298.0014038085937,302.3185729980469,284.4156799316406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,257.4433288574219,-227.61827087402344,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.5613708496094,318.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27574.650390625,30960.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.688955545425415,1.6889764070510864,-2.095987110806164e-05,0.0,0.0,0.0,-0.0,495.90863037109375,0.0,0.0,0.0,0.930408239364624,4.0,0.0,1.0
18163860,302.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.64019775390625,0.0,0.0,0.0010253589134663,302.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.64019775390625,0.0,0.0,0.0010797523427754,302.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.64019775390625,0.0,0.0,0.0007975013577379,301.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.64019775390625,0.0,0.0,0.0010797523427754,302.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.64019775390625,0.0,0.0,0.005121880210936,283.65362548828125,284.95001220703125,288.97265625,288.2664794921875,298.0048522949219,302.318115234375,284.4927673339844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,256.4579772949219,-226.9322662353516,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.50555419921875,318.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28452.994140625,30960.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.7156440019607544,1.715665578842163,-2.16275111597497e-05,0.0,0.0,0.0,-0.0,519.7909545898438,0.0,0.0,0.0,0.9421369433403016,4.0,0.0,1.0
18163920,302.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,0.0010253589134663,302.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,0.0010797523427754,302.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,0.0007975013577379,301.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,0.0010797523427754,302.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,0.005121880210936,283.67645263671875,284.95001220703125,288.9864196777344,288.27996826171875,298.00732421875,302.3178405761719,284.5451354980469,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,255.7939910888672,-226.4735412597656,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.46844482421875,318.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,28859.994140625,32040.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.7278709411621094,1.7278929948806765,-2.1936877601547167e-05,0.0,0.0,0.0,-0.0,530.9837036132812,0.0,0.0,0.0,0.9516529440879822,4.0,0.0,1.0
18163980,302.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0010253589134663,302.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0010797523427754,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0007975013577379,301.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0010797523427754,302.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.005121880210936,283.7381591796875,284.95001220703125,289.0230407714844,288.3158569335937,298.0141296386719,302.3171691894531,284.67950439453125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,254.10972595214844,-225.32159423828125,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.3759460449219,318.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,30098.333984375,33120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.764551877975464,1.7645747661590576,-2.287815732415765e-05,0.0,0.0,0.0,-0.0,565.5236206054688,0.0,0.0,0.0,0.9716934561729432,4.0,0.0,1.0
18164040,302.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0010253589134663,302.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0010797523427754,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0007975013577379,301.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.0010797523427754,302.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7039489746094,0.0,0.0,0.005121880210936,283.7381591796875,284.95001220703125,289.0230407714844,288.3158569335937,298.0141296386719,302.3171691894531,284.67950439453125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,254.10972595214844,-225.32159423828125,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.3759460449219,318.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,30098.333984375,33120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.764551877975464,1.7645747661590576,-2.287815732415765e-05,0.0,0.0,0.0,-0.0,565.5236206054688,0.0,0.0,0.0,0.9716934561729432,4.0,0.0,1.0
18164100,302.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.0010253589134663,302.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.0010797523427754,302.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.0007975013577379,301.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.0010797523427754,302.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.005121880210936,283.7716064453125,284.95001220703125,289.0426025390625,288.33502197265625,298.0179138183594,302.3168334960937,284.7484436035156,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,253.2549743652344,-224.7428436279297,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.32989501953125,318.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30816.583984375,33120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.7854819297790527,1.785505294799805,-2.342410880373791e-05,0.0,0.0,0.0,-0.0,585.8870849609375,0.0,0.0,0.0,0.9803370833396912,4.0,0.0,1.0
18164160,302.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0010253589134663,302.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0010797523427754,302.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0007975013577379,301.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0010797523427754,302.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.005121880210936,283.8069152832031,284.95001220703125,289.0630187988281,288.35504150390625,298.0219421386719,302.3165588378906,284.818603515625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,252.3919219970703,-224.1622772216797,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.2839660644531,318.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,31271.89453125,34200.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.7986235618591309,1.798647403717041,-2.377019518462476e-05,0.0,0.0,0.0,-0.0,598.9195556640625,0.0,0.0,0.0,0.9903337359428406,4.0,0.0,1.0
18164220,302.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0010253589134663,302.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0010797523427754,302.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0007975013577379,301.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0010797523427754,302.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.005121880210936,283.88189697265625,284.95001220703125,289.1064758300781,288.3976135253906,298.0307312011719,302.3160400390625,284.9615783691406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,250.6465301513672,-222.99465942382807,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.1924743652344,318.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32120.013671875,35280.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.822850465774536,1.822874903678894,-2.441486321913544e-05,0.0,0.0,0.0,-0.0,623.4490356445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164280,302.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0010253589134663,302.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0010797523427754,302.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0007975013577379,301.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.0010797523427754,302.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,0.005121880210936,283.88189697265625,284.95001220703125,289.1064758300781,288.3976135253906,298.0307312011719,302.3160400390625,284.9615783691406,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,250.6465301513672,-222.99465942382807,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.1924743652344,318.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32120.013671875,35280.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.822850465774536,1.822874903678894,-2.441486321913544e-05,0.0,0.0,0.0,-0.0,623.4490356445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164340,302.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010253589134663,302.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010797523427754,302.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0007975013577379,301.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010797523427754,302.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.005121880210936,283.96343994140625,284.95001220703125,289.1535339355469,288.4436950683594,298.04058837890625,302.3156433105469,285.1082458496094,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,248.87545776367188,-221.818588256836,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.1014709472656,318.0724182128906,278.1499938964844,0.0,18000.0,313.3099975585937,32135.244140625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.823282718658448,1.823307037353516,-2.442644108668901e-05,0.0,0.0,0.0,-0.0,623.8925170898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164400,302.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010253589134663,302.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010797523427754,302.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0007975013577379,301.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0010797523427754,302.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.005121880210936,283.96343994140625,284.95001220703125,289.1535339355469,288.4436950683594,298.04058837890625,302.3156433105469,285.1082458496094,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,248.87545776367188,-221.818588256836,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.1014709472656,318.0724182128906,278.1499938964844,0.0,18000.0,313.3099975585937,32135.244140625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.823282718658448,1.823307037353516,-2.442644108668901e-05,0.0,0.0,0.0,-0.0,623.8925170898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164460,302.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0010253589134663,302.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0010797523427754,302.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0007975013577379,301.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0010797523427754,302.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.005121880210936,284.0510559082031,284.95001220703125,289.2043151855469,288.4934387207031,298.051513671875,302.3153381347656,285.25811767578125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,247.0825958251953,-220.6332397460937,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.0109558105469,317.9820556640625,278.1499938964844,0.0,18000.0,313.7900085449219,32135.208984375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164520,302.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0010253589134663,302.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0010797523427754,302.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0007975013577379,301.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.0010797523427754,302.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95819091796875,0.0,0.0,0.005121880210936,284.0510559082031,284.95001220703125,289.2043151855469,288.4934387207031,298.051513671875,302.3153381347656,285.25811767578125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,247.0825958251953,-220.6332397460937,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.0109558105469,317.9820556640625,278.1499938964844,0.0,18000.0,313.7900085449219,32135.208984375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164580,302.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0010253589134663,302.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0010797523427754,302.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0007975013577379,301.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0010797523427754,302.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.005121880210936,284.14453125,284.95001220703125,289.2589111328125,288.5469665527344,298.06353759765625,302.315185546875,285.4107360839844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,245.2709197998047,-219.4380340576172,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.9209289550781,317.89215087890625,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164640,302.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0010253589134663,302.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0010797523427754,302.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0007975013577379,301.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.0010797523427754,302.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373229980469,0.0,0.0,0.005121880210936,284.14453125,284.95001220703125,289.2589111328125,288.5469665527344,298.06353759765625,302.315185546875,285.4107360839844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,245.2709197998047,-219.4380340576172,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.9209289550781,317.89215087890625,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164700,302.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07916259765625,0.0,0.0,0.0010253589134663,302.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07916259765625,0.0,0.0,0.0010797523427754,302.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.07916259765625,0.0,0.0,0.0007975013577379,301.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07916259765625,0.0,0.0,0.0010797523427754,302.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07916259765625,0.0,0.0,0.005121880210936,284.1934509277344,284.95001220703125,289.2877197265625,288.5751647949219,298.07000732421875,302.3151550292969,285.488037109375,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,244.35870361328125,-218.8366241455078,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.8760986328125,317.847412109375,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164760,302.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,0.0010253589134663,302.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,0.0010797523427754,302.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,0.0007975013577379,301.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,0.0010797523427754,302.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,0.005121880210936,284.24383544921875,284.95001220703125,289.3175354003906,288.6043701171875,298.0767822265625,302.3151550292969,285.56591796875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,243.442626953125,-218.2326202392578,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.8313903808594,317.80279541015625,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164820,302.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010253589134663,302.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010797523427754,302.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0007975013577379,301.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010797523427754,302.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.005121880210936,284.3485717773437,284.95001220703125,289.3802490234375,288.6658020019531,298.0912170410156,302.3152770996094,285.7232360839844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,241.6005859375,-217.016342163086,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.7423400878906,317.7138977050781,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164880,302.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010253589134663,302.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010797523427754,302.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0007975013577379,301.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010797523427754,302.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.005121880210936,284.3485717773437,284.95001220703125,289.3802490234375,288.6658020019531,298.0912170410156,302.3152770996094,285.7232360839844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,241.6005859375,-217.016342163086,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.7423400878906,317.7138977050781,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164940,302.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0010253589134663,302.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0010797523427754,302.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0007975013577379,301.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0010797523427754,302.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.005121880210936,284.4585266113281,284.95001220703125,289.4472045898437,288.7314147949219,298.1069641113281,302.3155517578125,285.8824157714844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,239.74710083007807,-215.7887725830078,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.6537780761719,317.62548828125,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165000,302.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0010253589134663,302.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0010797523427754,302.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0007975013577379,301.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0010797523427754,302.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.005121880210936,284.4585266113281,284.95001220703125,289.4472045898437,288.7314147949219,298.1069641113281,302.3155517578125,285.8824157714844,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,239.74710083007807,-215.7887725830078,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.6537780761719,317.62548828125,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165060,302.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.0010253589134663,302.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.0010797523427754,302.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.0007975013577379,301.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.0010797523427754,302.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.005121880210936,284.53619384765625,284.95001220703125,289.4952087402344,288.7784423828125,298.1184387207031,302.3158569335937,285.9916076660156,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,238.4812927246093,-214.9473419189453,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.5938720703125,317.565673828125,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165120,302.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0010253589134663,302.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0010797523427754,302.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0007975013577379,301.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0010797523427754,302.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.005121880210936,284.573486328125,284.95001220703125,289.5185241699219,288.80126953125,298.1240234375,302.3160095214844,286.0431823730469,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,237.8843536376953,-214.5494384765625,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.56573486328125,317.53759765625,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165180,302.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0010253589134663,302.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0010797523427754,302.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0007975013577379,301.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0010797523427754,302.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.005121880210936,284.6931457519531,284.95001220703125,289.5943298339844,288.87554931640625,298.1424865722656,302.3166809082031,286.205322265625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,236.0144195556641,-213.2978363037109,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.47821044921875,317.4502258300781,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165240,302.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0010253589134663,302.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0010797523427754,302.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0007975013577379,301.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.0010797523427754,302.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,0.005121880210936,284.6931457519531,284.95001220703125,289.5943298339844,288.87554931640625,298.1424865722656,302.3166809082031,286.205322265625,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,236.0144195556641,-213.2978363037109,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.47821044921875,317.4502258300781,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165300,302.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0010253589134663,302.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0010797523427754,302.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0007975013577379,301.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0010797523427754,302.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.005121880210936,284.7546691894531,284.95001220703125,289.63397216796875,288.9143981933594,298.1522521972656,302.31707763671875,286.28680419921875,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,235.07736206054688,-212.6673278808593,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.43463134765625,317.40673828125,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165360,302.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0010253589134663,302.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0010797523427754,302.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0007975013577379,301.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0010797523427754,302.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.005121880210936,284.8172912597656,284.95001220703125,289.6747741699219,288.954345703125,298.1623840332031,302.3175354003906,286.3685302734375,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,234.13922119140625,-212.0336151123047,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.39117431640625,317.3633728027344,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165420,302.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010253589134663,302.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010797523427754,302.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0007975013577379,301.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010797523427754,302.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.005121880210936,284.94549560546875,284.95001220703125,289.75994873046875,289.0378112792969,298.1837158203125,302.318603515625,286.5326232910156,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,0.9936315417289734,25.0,25.0,232.260498046875,-210.7561187744141,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.3046875,317.27703857421875,278.1499938964844,0.0,18000.0,317.6300048828125,32246.7578125,36000.0,0.0,0.0,0.1828594803810119,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8228143453598025,1.82283878326416,-2.444284655211959e-05,0.0,0.0001646791934035,0.0,-0.0,623.8903198242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165480,302.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010253589134663,302.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010797523427754,302.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0007975013577379,301.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010797523427754,302.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.005121880210936,284.94549560546875,284.95001220703125,289.75994873046875,289.0378112792969,298.1837158203125,302.318603515625,286.5326232910156,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,0.9936315417289734,25.0,25.0,232.260498046875,-210.7561187744141,0.4655708372592926,0.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.3046875,317.27703857421875,278.1499938964844,0.0,18000.0,317.6300048828125,32246.7578125,36000.0,0.0,0.0,0.1828594803810119,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8228143453598025,1.82283878326416,-2.444284655211959e-05,0.0,0.0001646791934035,0.0,-0.0,623.8903198242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165540,302.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0010253589134663,302.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0010797523427754,302.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0007975013577379,301.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0010797523427754,302.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.005121880210936,285.0775146484375,290.2820129394531,289.8500061035156,289.12603759765625,298.2065734863281,302.31988525390625,286.6973876953125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,232.9344787597656,-214.3681030273437,0.4655708372592926,1.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.66046142578125,317.6319885253906,278.1499938964844,0.0,18000.0,318.1099853515625,37021.01171875,36000.0,0.0,0.0,0.2430283725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.79865825176239,1.7986832857131958,-2.507099816284608e-05,0.0,0.0002188659564126,0.0,-0.0,620.1478271484375,0.0,0.0,0.0,0.9961255192756652,4.0,0.0,1.0
18165600,302.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0010253589134663,302.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0010797523427754,302.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0007975013577379,301.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.0010797523427754,302.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.050000000745058,0.005121880210936,285.0775146484375,290.2820129394531,289.8500061035156,289.12603759765625,298.2065734863281,302.31988525390625,286.6973876953125,1.0,0.1247248798608779,0.0,0.050000000745058,1.0,1.0,-0.010925100184977,1.2275145309104118e-06,0.0109238727018237,-0.0035014490131288,0.0,0.0,1.0,25.0,25.0,232.9344787597656,-214.3681030273437,0.4655708372592926,1.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,317.66046142578125,317.6319885253906,278.1499938964844,0.0,18000.0,318.1099853515625,37021.01171875,36000.0,0.0,0.0,0.2430283725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.79865825176239,1.7986832857131958,-2.507099816284608e-05,0.0,0.0002188659564126,0.0,-0.0,620.1478271484375,0.0,0.0,0.0,0.9961255192756652,4.0,0.0,1.0
18165660,302.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.5655440092086792,0.050000000745058,0.041180245578289,302.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.5655440092086792,0.050000000745058,0.0433647818863391,302.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.5655440092086792,0.050000000745058,0.0320290811359882,301.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.5655440092086792,0.050000000745058,0.0433647818863391,302.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.5655440092086792,0.050000000745058,0.205703854560852,286.6503601074219,290.22418212890625,289.8966369628906,289.1712646484375,298.423095703125,302.3105773925781,288.16748046875,1.0,0.1276416927576065,0.2000000029802322,0.050000000745058,0.8912164568901062,1.0,-0.4292287230491638,5.139349741511978e-05,0.429177314043045,-0.1242042332887649,0.0,0.0,1.0,17.135292053222656,25.0,2935.746826171875,-4574.9541015625,17.440126419067383,1.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.0107727050781,317.380615234375,278.1499938964844,0.0,18000.0,318.1099853515625,32548.9296875,36000.0,0.0,0.0,0.1114912554621696,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8215978145599363,1.821622371673584,-2.448829764034599e-05,0.0,0.0001004065488814,0.0,-0.0,623.9310302734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165720,302.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.5986496210098267,0.050000000745058,0.0454124473035335,302.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.5986496210098267,0.050000000745058,0.0478214956820011,302.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.5986496210098267,0.050000000745058,0.0353207923471927,301.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.5986496210098267,0.050000000745058,0.0478214956820011,302.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.5986496210098267,0.050000000745058,0.2268445938825607,289.82470703125,289.7448425292969,289.9440002441406,289.2161865234375,298.5660705566406,302.2546081542969,291.529541015625,1.0,0.1300218552350998,0.4000000059604645,0.050000000745058,0.7824328541755676,1.0,-0.483903706073761,6.210727588040754e-05,0.483841598033905,-0.1443323493003845,0.0,0.0,0.8033491969108582,16.170997619628906,25.0,5289.9189453125,-5075.77001953125,19.8244743347168,1.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.0265197753906,317.361328125,278.1499938964844,0.0,18000.0,318.5899963378906,32146.669921875,36000.0,0.0,0.0,0.3708134293556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,1.8232336044311523,1.8232580423355105,-2.4428100005025044e-05,0.0,0.0003339463146403,0.0,-0.0,623.8912963867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165780,302.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4039306640625,0.589020848274231,0.050000000745058,0.0455857664346694,302.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4039306640625,0.589020848274231,0.050000000745058,0.0480040051043033,302.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4039306640625,0.589020848274231,0.050000000745058,0.0354555957019329,301.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4039306640625,0.589020848274231,0.050000000745058,0.0480040051043033,302.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4039306640625,0.589020848274231,0.050000000745058,0.227710336446762,294.5767822265625,289.6375427246094,290.0381164550781,289.3028564453125,298.5643310546875,302.1939697265625,295.2361145019531,1.0,0.1335812360048294,0.7892380356788635,0.050000000745058,0.5707193613052368,1.0,-0.4857249855995178,8.947732567321509e-05,0.4856355190277099,-0.1446892619132995,1.0,1.0,0.0,17.47426414489746,25.0,4023.64599609375,-2473.03173828125,21.071117401123047,1.0,283.1468811035156,283.2607116699219,288.278076171875,288.27569580078125,318.66357421875,313.57147216796875,283.1499938964844,0.0,18000.0,318.5899963378906,71906.7109375,36000.0,1.0,0.0,0.0666187033057212,0.0,1.0,0.0,1.0,1.0,0.0025714763905853,0.0,0.0,0.0,-8.429743020731489e-23,-4.214871510365745e-23,-4.214871510365745e-23,0.0888369902968406,0.1251309216022491,-0.036293938755989,3.0704730306752026e-05,5.999532004352659e-05,0.0,-0.0,18.63553810119629,0.0,0.2000000029802322,1.0,0.5356559157371521,3.0,1.0,1.0
18165840,302.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4841613769531,0.5887722969055176,0.050000000745058,0.0455869995057582,302.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4841613769531,0.5887722969055176,0.050000000745058,0.0480053052306175,302.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4841613769531,0.5887722969055176,0.050000000745058,0.0354565568268299,301.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4841613769531,0.5887722969055176,0.050000000745058,0.0480053052306175,302.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4841613769531,0.5887722969055176,0.050000000745058,0.2277165055274963,294.65167236328125,289.2236328125,290.0407409667969,289.30523681640625,298.5645751953125,302.193115234375,295.2887268066406,1.0,0.133671835064888,0.800000011920929,0.050000000745058,0.56486576795578,1.0,-0.485738068819046,9.130928810918704e-05,0.4856467545032501,-0.1446905881166458,1.0,1.0,0.0,17.506864547729492,25.0,3954.352783203125,-2324.0634765625,21.102031707763672,1.0,283.1468811035156,283.2629089355469,288.27801513671875,288.27569580078125,318.6647033691406,313.3240966796875,283.1499938964844,18.50764274597168,18000.0,318.1099853515625,70780.3125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0031410723458975,0.001086450763978,0.0010865190997719,5.598141683549329e-08,0.0554776787757873,0.0554761178791523,1.561619910717127e-06,0.0743976384401321,0.1182702854275703,-0.0438726432621479,0.0029531344771385,0.0,0.0014941878616809,1.2469370365142822,17.314594268798828,0.0,0.2000000029802322,1.0,0.5308610200881958,3.0,1.0,1.0
