time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165900,302.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.73297119140625,0.5847670435905457,0.050000000745058,0.0456070266664028,302.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.73297119140625,0.5847670435905457,0.050000000745058,0.0480263940989971,302.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.73297119140625,0.5847670435905457,0.050000000745058,0.0354721322655677,301.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.73297119140625,0.5847670435905457,0.050000000745058,0.0480263940989971,301.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.73297119140625,0.5847670435905457,0.050000000745058,0.2278165370225906,293.47711181640625,289.1722717285156,290.0901184082031,289.3493347167969,298.5702209472656,302.1795654296875,290.9188537597656,1.0,0.1353008598089218,1.0,0.050000000745058,0.4560821950435638,1.0,-0.4859502017498016,0.0001524072868051,0.4857977926731109,-0.1446808278560638,1.0,1.0,0.0,18.04057884216309,25.0,12791.4716796875,-0.0,21.66024780273437,1.0,283.1499938964844,291.49639892578125,289.48956298828125,290.5527648925781,318.6557006835937,310.1421203613281,283.1499938964844,1470.1676025390625,18000.0,318.1099853515625,54648.90625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0072062034159898,0.8063176274299622,0.8063207864761353,5.1819473156911044e-08,4.249307632446289,4.249297618865967,9.92691821011249e-06,0.0004262973379809,0.0850598588585853,-0.0846335589885711,4330.28271484375,0.0,16.515344619750977,1893.0963134765625,9.554841995239258,0.0,0.2000000029802322,1.0,0.4678359627723694,3.0,1.0,1.0
18165960,302.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.5820693969726562,0.050000000745058,0.045620821416378,302.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.5820693969726562,0.050000000745058,0.0480409227311611,302.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.5820693969726562,0.050000000745058,0.0354828611016273,301.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.5820693969726562,0.050000000745058,0.0480409227311611,301.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.5820693969726562,0.050000000745058,0.2278854548931121,288.9464416503906,288.71929931640625,290.1401062011719,289.3931884765625,298.56396484375,302.15106201171875,287.3174743652344,1.0,0.1368587017059326,1.0,0.050000000745058,0.3648657500743866,1.0,-0.4860951900482178,0.0002848815056495,0.4858103096485138,-0.1445828080177307,0.5461007356643677,0.5461007356643677,0.0,18.40943145751953,25.0,10734.609375,-0.0,22.197189331054688,1.0,283.1499938964844,286.51416015625,290.9161682128906,291.5549011230469,318.6553649902344,310.1612854003906,283.1499938964844,4117.0390625,18000.0,317.6300048828125,46188.96484375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0083702933043241,0.9966127276420592,0.9966148734092712,6.666472529559543e-08,4.265419483184815,4.26540994644165,9.790234798856544e-06,2.3181584765552543e-05,0.0872742086648941,-0.087251029908657,4015.320068359375,0.0,34.19990539550781,1895.368408203125,8.290831565856934,0.0,0.2581897974014282,1.0,0.4331876635551452,3.0,1.0,1.0
18166020,301.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0455950386822223,302.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0480137728154659,302.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0354628078639507,301.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0480137728154659,301.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.2277566641569137,287.66583251953125,288.2328186035156,290.24188232421875,289.47998046875,298.53814697265625,302.07147216796875,288.2198181152344,1.0,0.140287697315216,1.0,0.050000000745058,0.1824328750371933,1.0,-0.4858023226261139,0.0013287594774737,0.4844735562801361,-0.1434549391269683,5.551115123125783e-17,5.551115123125783e-17,0.0,17.720218658447266,25.0,3920.957763671875,-0.0,23.35220527648925,1.0,283.14898681640625,286.5707092285156,291.421875,291.50225830078125,318.6553649902344,310.1615295410156,283.1499938964844,18040.876953125,18000.0,313.1499938964844,3.5506673157215123e-09,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0168502740270924e-05,0.3402199745178222,1.92825790057416e-13,4.265923976898193,4.265913963317871,9.785931069927756e-06,1.5343863286759048e-18,2.343457682873462e-18,-8.0907140589634595e-19,44.62532043457031,0.0,12.869439125061035,1895.43701171875,1.7056590796985138e-29,0.0,0.2262138873338699,1.0,0.0,3.0,1.0,0.0
18166080,301.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0455950386822223,302.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0480137728154659,302.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0354628078639507,301.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.0480137728154659,301.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5871582627296448,0.050000000745058,0.2277566641569137,287.66583251953125,288.2328186035156,290.24188232421875,289.47998046875,298.53814697265625,302.07147216796875,288.2198181152344,1.0,0.140287697315216,1.0,0.050000000745058,0.1824328750371933,1.0,-0.4858023226261139,0.0013287594774737,0.4844735562801361,-0.1434549391269683,5.551115123125783e-17,5.551115123125783e-17,0.0,17.720218658447266,25.0,3920.957763671875,-0.0,23.35220527648925,1.0,283.14898681640625,286.5707092285156,291.421875,291.50225830078125,318.6553649902344,310.1615295410156,283.1499938964844,18040.876953125,18000.0,313.1499938964844,3.5506673157215123e-09,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0168502740270924e-05,0.3402199745178222,1.92825790057416e-13,4.265923976898193,4.265913963317871,9.785931069927756e-06,1.5343863286759048e-18,2.343457682873462e-18,-8.0907140589634595e-19,44.62532043457031,0.0,12.869439125061035,1895.43701171875,1.7056590796985138e-29,0.0,0.2262138873338699,1.0,0.0,3.0,1.0,0.0
18166140,301.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.5150846838951111,0.050000000745058,0.0041939155198633,301.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.5150846838951111,0.050000000745058,0.0044163949787616,302.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.5150846838951111,0.050000000745058,0.0032619345001876,301.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.5150846838951111,0.050000000745058,0.0044163949787616,301.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.5150846838951111,0.050000000745058,0.0209494773298501,288.8271789550781,288.1692810058594,290.3175354003906,289.5425720214844,298.5338439941406,302.0420227050781,288.8843078613281,1.0,0.1498621851205825,1.0,0.050000000745058,0.0494088046252727,1.0,-0.0446740351617336,0.0172007624059915,0.0274732708930969,0.003472952870652,0.111107587814331,0.111107587814331,0.0,0.4933502376079559,25.0,2989.161865234375,-0.0,2.699959516525269,1.0,283.1492919921875,287.9837951660156,291.2803649902344,291.3736877441406,318.6553649902344,310.1615295410156,283.1499938964844,16225.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1534480899572372,0.5462015867233276,3.003112869492952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,6.043831496329209e-21,9.231015749839278e-21,-3.1871836476648936e-21,1128.15380859375,0.0,20.07119941711425,1895.4371337890625,0.0,0.0,0.2336748540401458,1.0,0.0,3.0,1.0,0.0
18166200,301.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.4225665330886841,0.8305623531341553,0.0017405877588316,302.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.4225665330886841,0.8349148035049438,0.0018329228041693,302.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.4225665330886841,0.8743207454681396,0.0013537905178964,301.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.4225665330886841,0.7839913368225098,0.0018329228041693,301.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.4225665330886841,0.8123819231987,0.0086945965886116,288.8435363769531,287.7650451660156,290.3459167480469,289.5656433105469,297.952880859375,302.043212890625,288.094970703125,1.0,0.1532008796930313,1.0,0.050000000745058,0.0,1.0,-0.0185198802500963,0.018335735425353,0.0001841463381424,0.0122817559167742,0.5142744183540344,0.5142744183540344,0.0,0.2034727782011032,45.0,3293.907958984375,-0.0,1.1795789003372192,1.0,283.1498718261719,290.0010070800781,291.3498229980469,291.6111145019531,318.6553649902344,310.1615295410156,283.1499938964844,15858.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2720539271831512,0.6023637652397156,5.784971168765196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-5.068966428796005e-21,-7.742060758881851e-21,2.673093926189063e-21,2499.8349609375,0.0,22.670482635498047,1895.4371337890625,-0.0,0.0,0.2389453500509262,1.0,0.0,3.0,1.0,0.0
18166260,302.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.4362166821956634,0.8706087470054626,0.0019759754650294,302.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.4362166821956634,0.8730263710021973,0.0020807974506169,302.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.4362166821956634,0.9145936369895936,0.0015368699096143,301.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.4362166821956634,0.8195080757141113,0.0020807974506169,301.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.4362166821956634,0.8490543365478516,0.0098704071715474,288.8384704589844,287.721435546875,290.4048156738281,289.6129150390625,296.6177673339844,302.0496826171875,285.6138610839844,1.0,0.1641734689474105,1.0,0.050000000745058,0.0,1.0,-0.0209967140108346,0.0209032464772462,9.346682782052083e-05,0.0140607664361596,0.949999988079071,0.949999988079071,0.0,0.2310328930616378,45.0,6711.134765625,-0.0,1.526710033416748,1.0,283.1499938964844,285.49237060546875,292.1399230957031,292.75311279296875,318.6553649902344,310.1615295410156,283.1499938964844,4555.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2166087627410889,1.2264015674591064,9.876323048274573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9406730583903744e-21,-7.54611265776055e-21,2.605439397421784e-21,4176.33447265625,0.0,58.84248733520508,1895.4371337890625,-0.0,0.0,0.3134916722774505,1.0,0.0,3.0,1.0,0.0
18166320,302.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.4515125751495361,0.9016311168670654,0.0022413141559809,302.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.4515125751495361,0.9029005765914916,0.0023602116852998,302.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.4515125751495361,0.9460158944129944,0.0017432443564757,301.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.4515125751495361,0.8474316000938416,0.0023602116852998,301.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.4515125751495361,0.878024697303772,0.0111958282068371,288.7620544433594,287.3167419433594,290.45196533203125,289.650146484375,295.6241455078125,302.0588073730469,284.3043212890625,1.0,0.1750297099351883,1.0,0.050000000745058,0.0,1.0,-0.0238075572997331,0.0237015709280967,0.0001059857822838,0.0159474555402994,1.0,1.0,0.0,0.2620483040809631,65.0,3864.947998046875,-0.0,1.963783502578736,1.0,283.1499938964844,284.0180053710937,292.6220703125,292.97918701171875,318.6553649902344,310.1615295410156,283.1499938964844,4738.8193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0019955141469836,1.0,0.0,0.0,1.4491513967514038,1.4492172002792358,1.4012671556429268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9384407208681175e-21,-7.542702961114469e-21,2.604262038297959e-21,1869.586181640625,0.0,93.17678833007812,1895.4371337890625,-0.0,0.0,0.3662736713886261,1.0,0.0,3.0,1.0,0.0
18166380,302.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.9701144695281982,0.0031105042435228,302.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.969551682472229,0.003275510855019,302.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,1.0,0.0024192810524255,301.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.9098780751228333,0.003275510855019,301.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.943048059940338,0.0155376130715012,288.1629943847656,286.8886413574219,290.5599365234375,289.7334289550781,293.6295166015625,302.0910949707031,283.3358154296875,1.0,0.2065656036138534,1.0,0.050000000745058,0.0,1.0,-0.0330227836966514,0.0328757353127002,0.0001470472925575,0.0221302416175603,1.0,1.0,0.0,0.3636805713176727,85.0,1109.967041015625,-0.0,3.781956434249878,1.0,283.1499938964844,283.31597900390625,292.73419189453125,292.892578125,318.6553649902344,310.1615295410156,283.1499938964844,7828.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.014017860405147,1.0,0.0,0.0,1.863601326942444,1.8636075258255005,2.317391505357591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,459.317626953125,0.0,198.1182556152344,1895.4371337890625,0.0,0.0,0.467086523771286,1.0,0.0,3.0,1.0,0.0
18166440,302.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.9701144695281982,0.0031105042435228,302.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.969551682472229,0.003275510855019,302.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,1.0,0.0024192810524255,301.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.9098780751228333,0.003275510855019,301.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.4878050982952118,0.943048059940338,0.0155376130715012,288.1629943847656,286.8886413574219,290.5599365234375,289.7334289550781,293.6295166015625,302.0910949707031,283.3358154296875,1.0,0.2065656036138534,1.0,0.050000000745058,0.0,1.0,-0.0330227836966514,0.0328757353127002,0.0001470472925575,0.0221302416175603,1.0,1.0,0.0,0.3636805713176727,85.0,1109.967041015625,-0.0,3.781956434249878,1.0,283.1499938964844,283.31597900390625,292.73419189453125,292.892578125,318.6553649902344,310.1615295410156,283.1499938964844,7828.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.014017860405147,1.0,0.0,0.0,1.863601326942444,1.8636075258255005,2.317391505357591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,459.317626953125,0.0,198.1182556152344,1895.4371337890625,0.0,0.0,0.467086523771286,1.0,0.0,3.0,1.0,0.0
18166500,302.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487854003906,0.5035853981971741,1.0,0.0037169209681451,302.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487854003906,0.5035853981971741,1.0,0.0039140968583524,302.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487854003906,0.5035853981971741,1.0,0.0028909386601299,301.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487854003906,0.5035853981971741,0.9407812356948853,0.0039140968583524,301.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487854003906,0.5035853981971741,0.9752845764160156,0.0185667909681797,287.6005859375,286.859130859375,290.61456298828125,289.7746276855469,292.8053894042969,302.1121826171875,283.2200012207031,1.0,0.2259691059589386,1.0,0.050000000745058,0.0,1.0,-0.0394575372338295,0.0392817966639995,0.0001757404679665,0.0264468360692262,1.0,1.0,0.0,0.4346264004707336,85.0,817.2486572265625,-0.0,5.401875972747803,1.0,283.1499938964844,283.251953125,292.64044189453125,292.7719116210937,318.6553649902344,310.1615295410156,283.1499938964844,9494.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.052410840988159,2.052417993545532,2.8107481853112404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,309.01025390625,0.0,264.6418151855469,1895.4371337890625,0.0,0.0,0.5102022290229797,1.0,0.0,3.0,1.0,0.0
18166560,302.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5214091539382935,1.0,0.0044652433134615,302.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5214091539382935,1.0,0.0047021163627505,302.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5214091539382935,1.0,0.0034729670733213,301.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5214091539382935,0.9714719653129578,0.0047021163627505,301.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5214091539382935,1.0,0.0223048161715269,286.8813171386719,286.4813842773437,290.6695861816406,289.81549072265625,292.1310729980469,302.1353759765625,283.17529296875,1.0,0.2478256225585937,1.0,0.050000000745058,0.0,1.0,-0.0473966263234615,0.0471854545176029,0.000211171223782,0.0317728258669376,1.0,1.0,0.0,0.522187352180481,105.0,782.3674926757812,-0.0,7.79912805557251,1.0,283.1499938964844,283.2361755371094,292.5314636230469,292.6519470214844,318.6553649902344,310.1615295410156,283.1499938964844,11130.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2042829990386963,2.204291343688965,3.242112143198028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,279.12158203125,0.0,328.6502380371094,1895.4371337890625,0.0,0.0,0.5498203635215759,1.0,0.0,3.0,1.0,0.0
18166620,302.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.5558584928512573,1.0,0.0061029554344713,302.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.5558584928512573,1.0,0.0064267059788107,302.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.5558584928512573,1.0,0.0047467430122196,301.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.5558584928512573,1.0,0.0064267059788107,302.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.5558584928512573,1.0,0.030485525727272,285.4946594238281,286.4402160644531,290.76318359375,289.8836975097656,291.3625793457031,302.1748352050781,283.15545654296875,1.0,0.2900372147560119,1.0,0.050000000745058,0.0,1.0,-0.0647790282964706,0.0644901394844055,0.0002888902672566,0.0434374958276748,0.1000000014901161,0.1000000014901161,0.0,0.7139836549758911,105.0,712.8482666015625,-0.0,14.588577270507812,1.0,283.1499938964844,283.2931213378906,292.3609924316406,292.4677429199219,318.6553649902344,310.1615295410156,283.1499938964844,56580.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8029054403305054,0.8029163479804993,4.301523048866329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,165.61782836914062,0.0,106.80607604980467,1895.4371337890625,0.0,0.0,0.4031222462654114,1.0,0.0,3.0,1.0,0.0
18166680,302.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5626071691513062,1.0,0.0064694732427597,302.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5626071691513062,1.0,0.006812666542828,302.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5626071691513062,1.0,0.0050318124704062,301.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5626071691513062,1.0,0.006812666542828,302.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5626071691513062,1.0,0.0323163568973541,285.2386779785156,286.0955505371094,290.78076171875,289.8963317871094,291.2704467773437,302.18170166015625,283.1562805175781,1.0,0.298683762550354,1.0,0.050000000745058,0.0,1.0,-0.0686695873737335,0.0683632716536521,0.0003063178446609,0.0460492894053459,0.0464997887611389,0.0464997887611389,0.0,0.7569392323493958,125.0,560.89453125,-0.0,16.399139404296875,1.0,283.1499938964844,283.34771728515625,292.3262023925781,292.42291259765625,318.6553649902344,310.1615295410156,283.1499938964844,53010.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3261559009552002,0.3382340371608734,7.438054616670797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,94.7276611328125,0.0,38.08517837524414,1895.4371337890625,0.0,0.0,0.3651614785194397,1.0,0.0,3.0,1.0,0.0
18166740,302.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5998782515525818,1.0,0.0089523596689105,302.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5998782515525818,1.0,0.0094272652640938,302.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5998782515525818,1.0,0.0069629461504518,301.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5998782515525818,1.0,0.0094272652640938,302.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5998782515525818,1.0,0.0447188876569271,284.0280456542969,286.06158447265625,290.880615234375,289.9670715332031,290.99810791015625,302.2129821777344,283.2143249511719,1.0,0.3518847525119781,1.0,0.050000000745058,0.0,1.0,-0.0950307846069336,0.0946059897541999,0.0004247956967446,0.0637599602341651,5.551115123125783e-17,5.551115123125783e-17,0.0,1.0483407974243164,125.0,682.5145874023438,-0.0,31.49044609069824,1.0,283.1492919921875,283.45916748046875,292.1048583984375,292.17584228515625,318.6553649902344,310.1615295410156,283.1499938964844,30310.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0672297725686803e-05,0.4002851843833923,5.816376026646086e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.7424854040145874,0.0,25.33820152282715,1895.4371337890625,0.0,0.0,0.2874845266342163,1.0,0.0,3.0,1.0,0.0
18166800,302.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.6043478846549988,1.0,0.0093213701620697,302.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.6043478846549988,1.0,0.009815851226449,302.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.6043478846549988,1.0,0.0072499546222388,301.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.6043478846549988,1.0,0.009815851226449,302.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.6043478846549988,1.0,0.0465621724724769,283.9162292480469,285.7315979003906,290.8932800292969,289.9759216308594,290.9876708984375,302.2157592773437,283.2321472167969,1.0,0.3591380417346954,1.0,0.050000000745058,0.0,1.0,-0.098942719399929,0.0985002741217613,0.0004424447251949,0.0663906708359718,5.551115123125783e-17,5.551115123125783e-17,0.0,1.0916812419891355,145.0,714.88232421875,-0.0,34.154136657714844,1.0,283.14923095703125,283.45916748046875,292.0764465332031,292.1459350585937,318.6553649902344,310.1615295410156,283.1499938964844,28998.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.558245432737749e-05,0.4064406752586365,4.85119106344301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.2819345593452453,0.0,24.649185180664062,1895.4371337890625,0.0,0.0,0.2793425023555755,1.0,0.0,3.0,1.0,0.0
18166860,302.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9175716042518616,1.0,0.1192428767681121,302.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9175716042518616,1.0,0.1255684942007064,302.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9175716042518616,1.0,0.0927444621920585,301.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9175716042518616,1.0,0.1255684942007064,301.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9175716042518616,1.0,0.5956428647041321,283.850830078125,285.71533203125,290.961181640625,290.0229187011719,298.7908630371094,302.1975402832031,284.8192443847656,1.0,0.3947667479515075,1.0,0.050000000745058,0.0987617820501327,1.0,-1.271910309791565,0.0744863823056221,1.1974239349365234,-0.2471601516008377,5.551115123125783e-17,5.551115123125783e-17,0.0,18.17994880676269,145.0,4508.7744140625,-0.0,482.9898071289063,1.0,283.1490783691406,283.4591979980469,291.9325561523437,291.99542236328125,318.6553649902344,310.1615295410156,283.1499938964844,23732.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1076735720271245e-05,0.4322335720062256,3.9967733441413633e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.066824585199356,0.0,21.615795135498047,1895.4371337890625,0.0,0.0,0.2599385678768158,1.0,0.0,3.0,1.0,0.0
18166920,301.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9874533414840698,1.0,0.2004746198654174,301.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9874533414840698,1.0,0.2111094295978546,302.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9874533414840698,1.0,0.1559247076511383,301.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9874533414840698,1.0,0.2111094295978546,301.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9874533414840698,1.0,1.001412272453308,290.50006103515625,285.7043151855469,291.0069885253906,290.0542297363281,299.4807434082031,301.9852905273437,290.2924194335937,1.0,0.4118468165397644,1.0,0.050000000745058,0.1650990098714828,1.0,-2.136512517929077,0.0191335305571556,2.1173789501190186,-0.4659597873687744,1.0,1.0,0.0,42.81341552734375,165.0,25510.83984375,-0.0,849.7388305664062,1.0,283.14996337890625,288.2257080078125,291.9081420898437,292.2785339355469,318.6553649902344,310.1615295410156,283.1499938964844,4128.65869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.036340832710266,1.2740780115127563,7.166361370991582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4603.64892578125,0.0,51.48180389404297,1895.4371337890625,0.0,0.0,0.3146228492259979,1.0,0.0,3.0,1.0,0.0
18166980,301.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.2408334612846374,301.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.2536092102527618,301.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.1873149126768112,301.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.2536092102527618,301.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,1.2030129432678225,288.8379211425781,285.67681884765625,291.12164306640625,290.1312866210937,299.1687927246094,301.51641845703125,288.8280334472656,1.0,0.4628133177757263,1.0,0.050000000745058,0.3301980197429657,1.0,-2.566892147064209,0.0063972049392759,2.560494899749756,-0.5721585750579834,1.0,1.0,0.0,60.27289581298828,185.0,31005.154296875,-0.0,1279.772705078125,1.0,283.1499938964844,287.6296081542969,294.7431335449219,295.92724609375,318.6553649902344,310.1615295410156,283.1499938964844,6320.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2533158957958221,1.0,0.0,0.0,1.6745318174362185,1.6745537519454956,1.871027706101813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5843.27099609375,0.0,143.73138427734375,1895.4371337890625,0.0,0.0,0.4208307564258575,1.0,0.0,3.0,1.0,0.0
18167040,301.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.2408334612846374,301.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.2536092102527618,301.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.1873149126768112,301.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,0.2536092102527618,301.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.998501479625702,1.0,1.2030129432678225,288.8379211425781,285.67681884765625,291.12164306640625,290.1312866210937,299.1687927246094,301.51641845703125,288.8280334472656,1.0,0.4628133177757263,1.0,0.050000000745058,0.3301980197429657,1.0,-2.566892147064209,0.0063972049392759,2.560494899749756,-0.5721585750579834,1.0,1.0,0.0,60.27289581298828,185.0,31005.154296875,-0.0,1279.772705078125,1.0,283.1499938964844,287.6296081542969,294.7431335449219,295.92724609375,318.6553649902344,310.1615295410156,283.1499938964844,6320.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2533158957958221,1.0,0.0,0.0,1.6745318174362185,1.6745537519454956,1.871027706101813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5843.27099609375,0.0,143.73138427734375,1895.4371337890625,0.0,0.0,0.4208307564258575,1.0,0.0,3.0,1.0,0.0
18167100,301.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.9990000128746032,1.0,0.2570950984954834,301.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.9990000128746032,1.0,0.2707335352897644,301.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.9990000128746032,1.0,0.1999628543853759,300.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.9990000128746032,1.0,0.2707335352897644,301.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.9990000128746032,1.0,1.28424334526062,288.7227783203125,285.6629638671875,291.1792907714844,290.1693115234375,299.03106689453125,301.3195495605469,288.7159118652344,1.0,0.4890088140964508,1.0,0.050000000745058,0.4127475321292877,1.0,-2.740362405776977,0.0038264542818069,2.736536026000977,-0.6134633421897888,1.0,1.0,0.0,68.49278259277344,185.0,33264.58203125,-0.0,1523.8782958984375,1.0,283.1499938964844,287.4339904785156,295.25323486328125,297.1418151855469,318.6553649902344,310.1615295410156,283.1499938964844,7901.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950695335865021,1.0,0.0,0.0,1.8722622394561768,1.872268557548523,2.3389812042751146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,6103.2763671875,0.0,200.8933258056641,1895.4371337890625,0.0,492.0281372070313,0.4661807715892792,1.0,0.0,3.0,1.0,0.0
18167160,300.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329040527344,0.9990000128746032,1.0,0.2692001461982727,301.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329040527344,0.9990000128746032,1.0,0.283480703830719,301.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329040527344,0.9990000128746032,1.0,0.2093778848648071,300.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329040527344,0.9990000128746032,1.0,0.283480703830719,300.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329040527344,0.9990000128746032,1.0,1.3447104692459106,288.6313781738281,285.6490783691406,291.23712158203125,290.20703125,298.9142761230469,301.1460266113281,288.62506103515625,1.0,0.5161932110786438,1.0,0.050000000745058,0.3301980197429657,1.0,-2.869437456130981,0.0073178908787667,2.862119674682617,-0.6377516388893127,1.0,1.0,0.0,75.13652038574219,205.0,34976.04296875,-0.0,1781.2083740234375,1.0,283.1499938964844,287.286376953125,295.0122985839844,297.38885498046875,318.6553649902344,310.1615295410156,283.1499938964844,9343.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653209924697876,1.0,0.0,0.0,2.0360281467437744,2.0360352993011475,2.766055615666119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,6156.87451171875,0.0,258.3550109863281,1895.4371337890625,0.0,1348.56396484375,0.5087175369262695,1.0,0.0,3.0,1.0,0.0
18167220,300.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2828376293182373,300.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2978416383266449,301.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2199848145246505,300.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2978416383266449,300.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,1.412832498550415,288.4299621582031,285.6212158203125,291.3532409667969,290.281494140625,298.73455810546875,300.86700439453125,288.4224853515625,1.0,0.5751961469650269,1.0,0.050000000745058,0.1650990098714828,1.0,-3.019030809402466,0.0339245870709419,2.9851062297821045,-0.6445323824882507,1.0,1.0,0.0,83.13569641113281,225.0,37501.140625,-0.0,2342.289306640625,1.0,283.1499938964844,287.018310546875,294.06884765625,296.7280578613281,318.6553649902344,310.1615295410156,283.1499938964844,12270.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196873664855957,1.0,0.0,0.0,2.333181858062744,2.333191156387329,3.632373761774943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,6093.67578125,0.0,388.7869873046875,1895.4371337890625,0.0,2652.673095703125,0.5808621048927307,1.0,0.0,3.0,1.0,0.0
18167280,300.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2828376293182373,300.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2978416383266449,301.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2199848145246505,300.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,0.2978416383266449,300.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.9990000128746032,1.0,1.412832498550415,288.4299621582031,285.6212158203125,291.3532409667969,290.281494140625,298.73455810546875,300.86700439453125,288.4224853515625,1.0,0.5751961469650269,1.0,0.050000000745058,0.1650990098714828,1.0,-3.019030809402466,0.0339245870709419,2.9851062297821045,-0.6445323824882507,1.0,1.0,0.0,83.13569641113281,225.0,37501.140625,-0.0,2342.289306640625,1.0,283.1499938964844,287.018310546875,294.06884765625,296.7280578613281,318.6553649902344,310.1615295410156,283.1499938964844,12270.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196873664855957,1.0,0.0,0.0,2.333181858062744,2.333191156387329,3.632373761774943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,6093.67578125,0.0,388.7869873046875,1895.4371337890625,0.0,2652.673095703125,0.5808621048927307,1.0,0.0,3.0,1.0,0.0
18167340,300.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0321073979139328,300.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0338106341660022,301.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0249724201858043,300.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0338106341660022,300.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.1603830903768539,286.4917907714844,285.59326171875,291.46978759765625,290.3546447753906,293.2801818847656,300.93914794921875,285.40155029296875,1.0,0.6845518946647644,1.0,0.050000000745058,0.0,1.0,-0.3411207199096679,0.3379701375961303,0.0031505967490375,0.2538572549819946,1.0,1.0,0.0,4.055218696594238,245.0,9418.681640625,-0.0,427.6448669433594,1.0,283.1499938964844,284.1631774902344,293.32244873046875,295.02362060546875,318.6553649902344,310.1615295410156,283.1499938964844,14933.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205614686012268,1.0,0.0,0.0,2.5739541053771973,2.573965549468994,4.420739969646093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3946.086669921875,0.0,521.997802734375,1895.4371337890625,0.0,2660.771484375,0.6392943859100342,1.0,0.0,3.0,1.0,0.0
18167400,300.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0321073979139328,300.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0338106341660022,301.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0249724201858043,300.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.0338106341660022,300.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7425495982170105,1.0,0.1603830903768539,286.4917907714844,285.59326171875,291.46978759765625,290.3546447753906,293.2801818847656,300.93914794921875,285.40155029296875,1.0,0.6845518946647644,1.0,0.050000000745058,0.0,1.0,-0.3411207199096679,0.3379701375961303,0.0031505967490375,0.2538572549819946,1.0,1.0,0.0,4.055218696594238,245.0,9418.681640625,-0.0,427.6448669433594,1.0,283.1499938964844,284.1631774902344,293.32244873046875,295.02362060546875,318.6553649902344,310.1615295410156,283.1499938964844,14933.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205614686012268,1.0,0.0,0.0,2.5739541053771973,2.573965549468994,4.420739969646093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3946.086669921875,0.0,521.997802734375,1895.4371337890625,0.0,2660.771484375,0.6392943859100342,1.0,0.0,3.0,1.0,0.0
18167460,301.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7634915709495544,1.0,0.0381924659013748,301.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7634915709495544,1.0,0.0402185060083866,301.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7634915709495544,1.0,0.0297052506357431,300.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7634915709495544,1.0,0.0402185060083866,300.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7634915709495544,1.0,0.1907792836427688,284.6044616699219,285.57574462890625,291.542724609375,290.3996887207031,291.5995178222656,301.1354675292969,284.1138610839844,1.0,0.7566364407539368,1.0,0.050000000745058,0.0,1.0,-0.4055407047271728,0.4035925567150116,0.0019481380004435,0.2783234715461731,0.0999999940395355,0.0999999940395355,0.0,4.620856761932373,245.0,5391.68212890625,-0.0,622.3737182617188,1.0,283.1499938964844,283.9268493652344,292.63397216796875,293.5022277832031,318.6553649902344,310.1615295410156,283.1499938964844,71679.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946867108345032,1.0,0.0,0.0,1.2003341913223269,1.2003488540649414,9.613859219825829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1364.8826904296875,0.0,221.31895446777344,1895.4371337890625,0.0,1569.0765380859375,0.4595979750156402,1.0,0.0,3.0,1.0,0.0
18167520,301.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28643798828125,0.7761713266372681,1.0,0.0421673879027366,301.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28643798828125,0.7761713266372681,1.0,0.0444042906165123,301.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28643798828125,0.7761713266372681,1.0,0.0327968560159206,300.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28643798828125,0.7761713266372681,1.0,0.0444042906165123,300.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28643798828125,0.7761713266372681,1.0,0.2106348276138305,284.2361755371094,285.5652160644531,291.58660888671875,290.426513671875,291.6199951171875,301.2460327148437,284.4958801269531,1.0,0.8016223907470703,1.0,0.050000000745058,0.0,1.0,-0.4477688074111938,0.4455834925174713,0.0021853214129805,0.3090983033180237,5.551115123125783e-17,5.551115123125783e-17,0.0,5.143402576446533,265.0,2865.094970703125,-0.0,772.02294921875,1.0,283.1499938964844,284.5398254394531,292.2921447753906,292.7808532714844,318.6553649902344,310.1615295410156,283.1499938964844,55202.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862616896629333,1.0,0.0,0.0,0.1369680315256118,0.3575954139232635,2.662650544493772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,485.1138916015625,0.0,41.21421432495117,1895.4371337890625,0.0,855.1685180664062,0.3704747259616852,1.0,0.0,3.0,1.0,0.0
18167580,301.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0535306930541992,301.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0563703998923301,301.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0416349843144416,301.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0563703998923301,301.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.2673968970775604,286.408935546875,285.53717041015625,291.7035217285156,290.4971008300781,291.74151611328125,301.4388122558594,286.4327392578125,1.0,0.9276243448257446,1.0,0.050000000745058,0.0,1.0,-0.5684809684753418,0.5655592679977417,0.0029217053670436,0.4006280601024627,0.8025006651878357,0.8025006651878357,0.0,6.721275329589844,285.0,10334.3662109375,-0.0,1316.4034423828125,1.0,283.1512145996094,286.54248046875,291.958984375,292.3700256347656,318.6553649902344,310.1615295410156,283.1499938964844,14017.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2535556256771087,1.0,0.0,0.0,1.126123547554016,1.2386873960494995,8.461854861252507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4320.208984375,0.0,78.82539367675781,1895.4371337890625,0.0,0.0,0.3490964770317077,1.0,0.0,3.0,1.0,0.0
18167640,301.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0535306930541992,301.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0563703998923301,301.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0416349843144416,301.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.0563703998923301,301.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8080623149871826,1.0,0.2673968970775604,286.408935546875,285.53717041015625,291.7035217285156,290.4971008300781,291.74151611328125,301.4388122558594,286.4327392578125,1.0,0.9276243448257446,1.0,0.050000000745058,0.0,1.0,-0.5684809684753418,0.5655592679977417,0.0029217053670436,0.4006280601024627,0.8025006651878357,0.8025006651878357,0.0,6.721275329589844,285.0,10334.3662109375,-0.0,1316.4034423828125,1.0,283.1512145996094,286.54248046875,291.958984375,292.3700256347656,318.6553649902344,310.1615295410156,283.1499938964844,14017.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2535556256771087,1.0,0.0,0.0,1.126123547554016,1.2386873960494995,8.461854861252507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4320.208984375,0.0,78.82539367675781,1895.4371337890625,0.0,0.0,0.3490964770317077,1.0,0.0,3.0,1.0,0.0
18167700,301.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8217384219169617,1.0,0.0595536604523658,301.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8217384219169617,1.0,0.0627128705382347,301.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8217384219169617,1.0,0.0463195145130157,301.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8217384219169617,1.0,0.0627128705382347,301.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8217384219169617,1.0,0.2974828481674194,285.5570983886719,285.52313232421875,291.7619323730469,290.53192138671875,291.8027038574219,301.492919921875,285.18572998046875,1.0,0.993952453136444,1.0,0.050000000745058,0.0,1.0,-0.6324554085731506,0.6291033029556274,0.0033521251752972,0.4513595998287201,0.4373658299446106,0.4373658299446106,0.0,7.617506980895996,285.0,10078.5029296875,-0.0,1684.5625,1.0,283.1499938964844,284.9384155273437,292.7577819824219,293.2948608398437,318.6553649902344,310.1615295410156,283.1499938964844,18131.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2138375043869018,1.0,0.0,0.0,1.397779941558838,1.398333191871643,1.3036799373367105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3702.5791015625,0.0,122.99346160888672,1895.4371337890625,0.0,0.0,0.3795864880084991,1.0,0.0,3.0,1.0,0.0
