time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,301.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8241069316864014,1.0,0.0606874004006385,301.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8241069316864014,1.0,0.0639067590236663,301.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8241069316864014,1.0,0.0472013130784034,301.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8241069316864014,1.0,0.0639067590236663,301.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8241069316864014,1.0,0.3031461238861084,285.3513488769531,285.5091247558594,291.8203430175781,290.56640625,291.86199951171875,301.5205383300781,285.7028503417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400345802307,0.0034520991612225,0.4614882469177246,0.2298390567302703,0.2298390567302703,0.0,7.796153545379639,305.0,5835.5927734375,-0.0,1768.8258056640625,1.0,283.1499938964844,285.5385437011719,293.1455078125,293.3930053710937,318.6553649902344,310.1615295410156,283.1499938964844,31041.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1948309540748596,1.0,0.0,0.0,0.3558762669563293,0.4182964861392975,8.563476150413862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1386.0810546875,0.0,28.5997257232666,1895.4371337890625,0.0,0.0,0.2965140342712402,1.0,0.0,3.0,1.0,0.0
18167820,301.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0606917850673198,301.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0639113709330558,301.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0472047217190265,301.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0639113709330558,301.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.3031680285930633,285.4132385253906,285.48114013671875,291.9368896484375,290.63446044921875,291.9781799316406,301.5643615722656,285.2223205566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.4669739305973053,0.4669739305973053,0.0,7.796385765075684,325.0,9830.8193359375,-0.0,1768.9542236328125,1.0,283.1499938964844,285.0336303710937,294.1029968261719,294.6477966308594,318.6553649902344,310.1615295410156,283.1499938964844,18954.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.266316682100296,1.0,0.0,0.0,1.232408046722412,1.2324422597885132,1.013450301456942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3581.359130859375,0.0,96.53575134277344,1895.4371337890625,0.0,0.0,0.3508347868919372,1.0,0.0,3.0,1.0,0.0
18167880,301.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0606917850673198,301.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0639113709330558,301.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0472047217190265,301.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.0639113709330558,301.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8241159915924072,1.0,0.3031680285930633,285.4132385253906,285.48114013671875,291.9368896484375,290.63446044921875,291.9781799316406,301.5643615722656,285.2223205566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.4669739305973053,0.4669739305973053,0.0,7.796385765075684,325.0,9830.8193359375,-0.0,1768.9542236328125,1.0,283.1499938964844,285.0336303710937,294.1029968261719,294.6477966308594,318.6553649902344,310.1615295410156,283.1499938964844,18954.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.266316682100296,1.0,0.0,0.0,1.232408046722412,1.2324422597885132,1.013450301456942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3581.359130859375,0.0,96.53575134277344,1895.4371337890625,0.0,0.0,0.3508347868919372,1.0,0.0,3.0,1.0,0.0
18167940,301.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0606917850673198,301.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0639113709330558,301.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0472047217190265,301.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0639113709330558,301.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.3031680285930633,285.7220764160156,285.4532775878906,292.052978515625,290.7012634277344,292.0938415527344,301.5903625488281,285.6650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6703636050224304,0.6703636050224304,0.0,7.796385765075684,345.0,10483.76171875,-0.0,1768.9542236328125,1.0,283.1499938964844,285.6034851074219,294.0181579589844,294.7783203125,318.6553649902344,310.1615295410156,283.1499938964844,12482.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362622857093811,1.0,0.0,0.0,1.165269374847412,1.1652733087539673,9.060372718749933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4411.6044921875,0.0,70.9404525756836,1895.4371337890625,0.0,173.1881866455078,0.3305007815361023,1.0,0.0,3.0,1.0,0.0
18168000,301.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0606917850673198,301.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0639113709330558,301.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0472047217190265,301.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.0639113709330558,301.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8241159915924072,1.0,0.3031680285930633,285.7220764160156,285.4532775878906,292.052978515625,290.7012634277344,292.0938415527344,301.5903625488281,285.6650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6703636050224304,0.6703636050224304,0.0,7.796385765075684,345.0,10483.76171875,-0.0,1768.9542236328125,1.0,283.1499938964844,285.6034851074219,294.0181579589844,294.7783203125,318.6553649902344,310.1615295410156,283.1499938964844,12482.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362622857093811,1.0,0.0,0.0,1.165269374847412,1.1652733087539673,9.060372718749933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4411.6044921875,0.0,70.9404525756836,1895.4371337890625,0.0,173.1881866455078,0.3305007815361023,1.0,0.0,3.0,1.0,0.0
18168060,301.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0606917850673198,301.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0639113709330558,301.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0472047217190265,301.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0639113709330558,301.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.3031680285930633,285.3441162109375,285.4255676269531,292.16845703125,290.766845703125,292.2088623046875,301.60845947265625,285.4361877441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.4496954083442688,0.4496954083442688,0.0,7.796385765075684,365.0,8717.7158203125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.43267822265625,293.9727478027344,294.6858825683594,318.6553649902344,310.1615295410156,283.1499938964844,22462.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882817327976227,1.0,0.0,0.0,0.8325547575950623,0.8325597047805786,4.625078275921624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2911.1640625,0.0,53.53041076660156,1895.4371337890625,0.0,255.5625915527344,0.3106883764266968,1.0,0.0,3.0,1.0,0.0
18168120,301.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0606917850673198,301.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0639113709330558,301.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0472047217190265,301.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.0639113709330558,301.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8241159915924072,1.0,0.3031680285930633,285.3441162109375,285.4255676269531,292.16845703125,290.766845703125,292.2088623046875,301.60845947265625,285.4361877441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.4496954083442688,0.4496954083442688,0.0,7.796385765075684,365.0,8717.7158203125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.43267822265625,293.9727478027344,294.6858825683594,318.6553649902344,310.1615295410156,283.1499938964844,22462.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882817327976227,1.0,0.0,0.0,0.8325547575950623,0.8325597047805786,4.625078275921624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2911.1640625,0.0,53.53041076660156,1895.4371337890625,0.0,255.5625915527344,0.3106883764266968,1.0,0.0,3.0,1.0,0.0
18168180,301.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0606917850673198,301.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0639113709330558,301.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0472047217190265,301.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0639113709330558,301.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.3031680285930633,285.4059753417969,285.3980407714844,292.2831420898437,290.83123779296875,292.32305908203125,301.6215209960937,285.33843994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5527394413948059,0.5527394413948059,0.0,7.796385765075684,385.0,10038.5390625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.22833251953125,293.8937072753906,294.6932983398437,318.6553649902344,310.1615295410156,283.1499938964844,16181.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933126926422119,1.0,0.0,0.0,1.1656314134597778,1.1656360626220703,9.066005191016305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3714.1142578125,0.0,79.82592010498047,1895.4371337890625,0.0,264.0903015136719,0.3380130529403686,1.0,0.0,3.0,1.0,0.0
18168240,301.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0606917850673198,301.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0639113709330558,301.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0472047217190265,301.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.0639113709330558,301.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8241159915924072,1.0,0.3031680285930633,285.4059753417969,285.3980407714844,292.2831420898437,290.83123779296875,292.32305908203125,301.6215209960937,285.33843994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5527394413948059,0.5527394413948059,0.0,7.796385765075684,385.0,10038.5390625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.22833251953125,293.8937072753906,294.6932983398437,318.6553649902344,310.1615295410156,283.1499938964844,16181.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933126926422119,1.0,0.0,0.0,1.1656314134597778,1.1656360626220703,9.066005191016305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3714.1142578125,0.0,79.82592010498047,1895.4371337890625,0.0,264.0903015136719,0.3380130529403686,1.0,0.0,3.0,1.0,0.0
18168300,301.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8241159915924072,1.0,0.0606917850673198,301.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8241159915924072,1.0,0.0639113709330558,301.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8241159915924072,1.0,0.0472047217190265,301.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8241159915924072,1.0,0.0639113709330558,301.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8241159915924072,1.0,0.3031680285930633,285.33966064453125,285.3843688964844,292.3401184082031,290.8630065917969,292.3798217773437,301.625732421875,285.3730773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5041911005973816,0.5041911005973816,0.0,7.796385765075684,385.0,9454.2177734375,-0.0,1768.9542236328125,1.0,283.1499938964844,285.3328552246094,293.86431884765625,294.6046142578125,318.6553649902344,310.1615295410156,283.1499938964844,19997.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908231854438782,1.0,0.0,0.0,0.9957133531570436,0.995718240737915,6.61549179881149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3323.718505859375,0.0,66.52367401123047,1895.4371337890625,0.0,259.8512878417969,0.3243906497955322,1.0,0.0,3.0,1.0,0.0
18168360,301.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8241159915924072,1.0,0.0606917850673198,301.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8241159915924072,1.0,0.0639113709330558,301.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8241159915924072,1.0,0.0472047217190265,301.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8241159915924072,1.0,0.0639113709330558,301.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8241159915924072,1.0,0.3031680285930633,285.42974853515625,285.3707580566406,292.3968200683594,290.8944702148437,292.436279296875,301.6296081542969,285.4391174316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5769101977348328,0.5769101977348328,0.0,7.796385765075684,405.0,10043.6806640625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.3826904296875,293.84423828125,294.59735107421875,318.6553649902344,310.1615295410156,283.1499938964844,16723.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382585197687149,1.0,0.0,0.0,1.100799322128296,1.1008038520812988,8.085553560022164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3761.851318359375,0.0,72.4113998413086,1895.4371337890625,0.0,246.082275390625,0.3312103748321533,1.0,0.0,3.0,1.0,0.0
18168420,301.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0606917850673198,301.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0639113709330558,301.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0472047217190265,301.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0639113709330558,301.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.3031680285930633,285.329833984375,285.34375,292.50933837890625,290.95660400390625,292.54833984375,301.6358642578125,285.3304443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5470485091209412,0.5470485091209412,0.0,7.796385765075684,410.0,9990.2451171875,-0.0,1768.9542236328125,1.0,283.1499938964844,285.2533264160156,293.9294128417969,294.6811218261719,318.6553649902344,310.1615295410156,283.1499938964844,18209.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775204420089721,1.0,0.0,0.0,1.1217632293701172,1.1217681169509888,8.396452955139466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3618.1337890625,0.0,78.56269073486328,1895.4371337890625,0.0,237.79296875,0.3384386897087097,1.0,0.0,3.0,1.0,0.0
18168480,301.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0606917850673198,301.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0639113709330558,301.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0472047217190265,301.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.0639113709330558,301.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8241159915924072,1.0,0.3031680285930633,285.329833984375,285.34375,292.50933837890625,290.95660400390625,292.54833984375,301.6358642578125,285.3304443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5470485091209412,0.5470485091209412,0.0,7.796385765075684,410.0,9990.2451171875,-0.0,1768.9542236328125,1.0,283.1499938964844,285.2533264160156,293.9294128417969,294.6811218261719,318.6553649902344,310.1615295410156,283.1499938964844,18209.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775204420089721,1.0,0.0,0.0,1.1217632293701172,1.1217681169509888,8.396452955139466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3618.1337890625,0.0,78.56269073486328,1895.4371337890625,0.0,237.79296875,0.3384386897087097,1.0,0.0,3.0,1.0,0.0
18168540,301.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0606917850673198,301.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0639113709330558,301.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0472047217190265,301.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0639113709330558,301.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.3031680285930633,285.34783935546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6590576171875,301.6402893066406,285.33428955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.587397575378418,0.587397575378418,0.0,7.796385765075684,410.0,10365.2119140625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.2359924316406,294.0071716308594,294.7759704589844,318.6553649902344,310.1615295410156,283.1499938964844,16554.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741898536682129,1.0,0.0,0.0,1.2015265226364136,1.2015314102172852,9.632969266704094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3855.01904296875,0.0,85.85442352294922,1895.4371337890625,0.0,232.40565490722656,0.3475761115550995,1.0,0.0,3.0,1.0,0.0
18168600,301.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0606917850673198,301.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0639113709330558,301.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0472047217190265,301.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.0639113709330558,301.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8241159915924072,1.0,0.3031680285930633,285.34783935546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6590576171875,301.6402893066406,285.33428955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.587397575378418,0.587397575378418,0.0,7.796385765075684,410.0,10365.2119140625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.2359924316406,294.0071716308594,294.7759704589844,318.6553649902344,310.1615295410156,283.1499938964844,16554.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741898536682129,1.0,0.0,0.0,1.2015265226364136,1.2015314102172852,9.632969266704094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3855.01904296875,0.0,85.85442352294922,1895.4371337890625,0.0,232.40565490722656,0.3475761115550995,1.0,0.0,3.0,1.0,0.0
18168660,301.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8241159915924072,1.0,0.0606917850673198,301.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8241159915924072,1.0,0.0639113709330558,301.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8241159915924072,1.0,0.0472047217190265,301.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8241159915924072,1.0,0.0639113709330558,301.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8241159915924072,1.0,0.3031680285930633,285.303955078125,285.29766845703125,292.7013854980469,291.0619201660156,292.7396240234375,301.6428527832031,285.3004455566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.578702449798584,0.578702449798584,0.0,7.796385765075684,410.0,10364.576171875,-0.0,1768.9542236328125,1.0,283.1499938964844,285.2016906738281,294.0761413574219,294.84942626953125,318.6553649902344,310.1615295410156,283.1499938964844,17446.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772701025009155,1.0,0.0,0.0,1.2064827680587769,1.206487774848938,9.712603343814409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3813.9609375,0.0,88.78971099853516,1895.4371337890625,0.0,237.3863525390625,0.3511912226676941,1.0,0.0,3.0,1.0,0.0
18168720,301.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8241159915924072,1.0,0.0606917850673198,301.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8241159915924072,1.0,0.0639113709330558,301.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8241159915924072,1.0,0.0472047217190265,301.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8241159915924072,1.0,0.0639113709330558,301.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8241159915924072,1.0,0.3031680285930633,285.3013610839844,285.290771484375,292.73016357421875,291.0776672363281,292.7682800292969,301.64361572265625,285.3013000488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5831085443496704,0.5831085443496704,0.0,7.796385765075684,410.0,10406.298828125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.2025756835937,294.0949401855469,294.87109375,318.6553649902344,310.1615295410156,283.1499938964844,17425.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784298598766327,1.0,0.0,0.0,1.2128087282180786,1.2128137350082395,9.814722545797849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3837.931640625,0.0,89.68596649169922,1895.4371337890625,0.0,239.27243041992188,0.3524603843688965,1.0,0.0,3.0,1.0,0.0
18168780,301.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0606917850673198,301.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0639113709330558,301.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0472047217190265,301.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0639113709330558,301.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.3031680285930633,285.2825012207031,285.2648620605469,292.838134765625,291.13671875,292.8758544921875,301.6463317871094,285.275146484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5997174382209778,0.5997174382209778,0.0,7.796385765075684,410.0,10616.84765625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.1586608886719,294.16656494140625,294.9631652832031,318.6553649902344,310.1615295410156,283.1499938964844,16961.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844034969806671,1.0,0.0,0.0,1.269135355949402,1.2691404819488523,1.0747546497213989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3939.35400390625,0.0,97.2552719116211,1895.4371337890625,0.0,249.08935546875,0.3613289892673492,1.0,0.0,3.0,1.0,0.0
18168840,301.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0606917850673198,301.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0639113709330558,301.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0472047217190265,301.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.0639113709330558,301.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8241159915924072,1.0,0.3031680285930633,285.2825012207031,285.2648620605469,292.838134765625,291.13671875,292.8758544921875,301.6463317871094,285.275146484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5997174382209778,0.5997174382209778,0.0,7.796385765075684,410.0,10616.84765625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.1586608886719,294.16656494140625,294.9631652832031,318.6553649902344,310.1615295410156,283.1499938964844,16961.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844034969806671,1.0,0.0,0.0,1.269135355949402,1.2691404819488523,1.0747546497213989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3939.35400390625,0.0,97.2552719116211,1895.4371337890625,0.0,249.08935546875,0.3613289892673492,1.0,0.0,3.0,1.0,0.0
18168900,301.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8241159915924072,1.0,0.0606917850673198,301.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8241159915924072,1.0,0.0639113709330558,301.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8241159915924072,1.0,0.0472047217190265,301.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8241159915924072,1.0,0.0639113709330558,301.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8241159915924072,1.0,0.3031680285930633,285.26666259765625,285.2520751953125,292.89141845703125,291.1659240722656,292.9289245605469,301.6474609375,285.2616271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6027342677116394,0.6027342677116394,0.0,7.796385765075684,410.0,10677.259765625,-0.0,1768.9542236328125,1.0,283.1499938964844,285.1412658691406,294.197021484375,295.000244140625,318.6553649902344,310.1615295410156,283.1499938964844,17098.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876293003559112,1.0,0.0,0.0,1.2855398654937744,1.285544991493225,1.1027180590872376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3959.197265625,0.0,100.2738037109375,1895.4371337890625,0.0,254.46774291992188,0.3648418188095093,1.0,0.0,3.0,1.0,0.0
18168960,301.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8241159915924072,1.0,0.0606917850673198,301.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8241159915924072,1.0,0.0639113709330558,301.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8241159915924072,1.0,0.0472047217190265,301.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8241159915924072,1.0,0.0639113709330558,301.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8241159915924072,1.0,0.3031680285930633,285.2548522949219,285.2393798828125,292.9442138671875,291.1948547363281,292.98150634765625,301.6485290527344,285.2506408691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6083263754844666,0.6083263754844666,0.0,7.796385765075684,410.0,10754.396484375,-0.0,1768.9542236328125,1.0,283.1499938964844,285.1250915527344,294.2245788574219,295.0348815917969,318.6553649902344,310.1615295410156,283.1499938964844,17084.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905175030231476,1.0,0.0,0.0,1.3057183027267456,1.3057236671447754,1.137607483769898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3992.068603515625,0.0,103.5832977294922,1895.4371337890625,0.0,259.3333740234375,0.3686540126800537,1.0,0.0,3.0,1.0,0.0
18169020,301.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0606917850673198,301.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0639113709330558,301.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0472047217190265,301.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0639113709330558,301.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.3031680285930633,285.230712890625,285.21441650390625,293.0482177734375,291.25213623046875,293.08514404296875,301.6505126953125,285.2260131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6196956634521484,0.6196956634521484,0.0,7.796385765075684,410.0,10912.8642578125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.08807373046875,294.2774963378906,295.10137939453125,318.6553649902344,310.1615295410156,283.1499938964844,17005.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954750001430511,1.0,0.0,0.0,1.350580096244812,1.3505855798721311,1.2171220475920566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4058.376953125,0.0,111.10643768310548,1895.4371337890625,0.0,267.8041687011719,0.376988023519516,1.0,0.0,3.0,1.0,0.0
18169080,301.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0606917850673198,301.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0639113709330558,301.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0472047217190265,301.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.0639113709330558,301.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8241159915924072,1.0,0.3031680285930633,285.230712890625,285.21441650390625,293.0482177734375,291.25213623046875,293.08514404296875,301.6505126953125,285.2260131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6196956634521484,0.6196956634521484,0.0,7.796385765075684,410.0,10912.8642578125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.08807373046875,294.2774963378906,295.10137939453125,318.6553649902344,310.1615295410156,283.1499938964844,17005.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954750001430511,1.0,0.0,0.0,1.350580096244812,1.3505855798721311,1.2171220475920566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4058.376953125,0.0,111.10643768310548,1895.4371337890625,0.0,267.8041687011719,0.376988023519516,1.0,0.0,3.0,1.0,0.0
18169140,301.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0606917850673198,301.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0639113709330558,301.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0472047217190265,301.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0639113709330558,301.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.3031680285930633,285.2062072753906,285.19000244140625,293.1499938964844,291.3086242675781,293.1865539550781,301.65234375,285.2016296386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6304305195808411,0.6304305195808411,0.0,7.796385765075684,410.0,11063.5908203125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.0517883300781,294.3299865722656,295.1658630371094,318.6553649902344,310.1615295410156,283.1499938964844,16976.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995468914508819,1.0,0.0,0.0,1.3951120376586914,1.3951176404953003,1.2987081277060497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4120.240234375,0.0,119.1196746826172,1895.4371337890625,0.0,274.8829345703125,0.3855339288711548,1.0,0.0,3.0,1.0,0.0
18169200,301.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0606917850673198,301.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0639113709330558,301.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0472047217190265,301.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.0639113709330558,301.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8241159915924072,1.0,0.3031680285930633,285.2062072753906,285.19000244140625,293.1499938964844,291.3086242675781,293.1865539550781,301.65234375,285.2016296386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6304305195808411,0.6304305195808411,0.0,7.796385765075684,410.0,11063.5908203125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.0517883300781,294.3299865722656,295.1658630371094,318.6553649902344,310.1615295410156,283.1499938964844,16976.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995468914508819,1.0,0.0,0.0,1.3951120376586914,1.3951176404953003,1.2987081277060497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4120.240234375,0.0,119.1196746826172,1895.4371337890625,0.0,274.8829345703125,0.3855339288711548,1.0,0.0,3.0,1.0,0.0
18169260,301.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8241159915924072,1.0,0.0606917850673198,301.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8241159915924072,1.0,0.0639113709330558,301.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8241159915924072,1.0,0.0472047217190265,301.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8241159915924072,1.0,0.0639113709330558,301.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8241159915924072,1.0,0.3031680285930633,285.1912536621094,285.1748962402344,293.2129821777344,291.3437805175781,293.249267578125,301.6534729003906,285.1867370605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6373501420021057,0.6373501420021057,0.0,7.796385288238525,410.0,11157.5751953125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.02935791015625,294.36328125,295.2064514160156,318.6553649902344,310.1615295410156,283.1499938964844,16950.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018195867538452,1.0,0.0,0.0,1.4236665964126587,1.4236723184585571,1.3524152109312126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4159.23046875,0.0,124.46094512939452,1895.4371337890625,0.0,278.8846435546875,0.3910583555698395,1.0,0.0,3.0,1.0,0.0
18169320,301.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8241159915924072,1.0,0.0606917850673198,301.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8241159915924072,1.0,0.0639113709330558,301.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8241159915924072,1.0,0.0472047217190265,301.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8241159915924072,1.0,0.0639113709330558,301.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8241159915924072,1.0,0.3031680285930633,285.18231201171875,285.165771484375,293.2509460449219,291.3649597167969,293.2870483398437,301.6541442871094,285.1778259277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614858627319336,0.6416251063346863,0.6416251063346863,0.0,7.796384811401367,410.0,11214.203125,-0.0,1768.9542236328125,1.0,283.1499938964844,285.015869140625,294.3836364746094,295.23114013671875,318.6553649902344,310.1615295410156,283.1499938964844,16930.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031240046024322,1.0,0.0,0.0,1.4412235021591189,1.441229224205017,1.3859772707292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4182.83740234375,0.0,127.82235717773438,1895.4371337890625,0.0,281.1985778808594,0.3944683670997619,1.0,0.0,3.0,1.0,0.0
18169380,301.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0606917850673198,301.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0639113709330558,301.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0472047217190265,301.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0639113709330558,301.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.3031680285930633,285.1585998535156,285.1413879394531,293.3525390625,291.4216003417969,293.3880310058594,301.6559143066406,285.15411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614851474761963,0.6534039378166199,0.6534039378166199,0.0,7.796376705169678,410.0,11365.79296875,-0.0,1768.9542236328125,1.0,283.1499938964844,284.9795837402344,294.4388732910156,295.29803466796875,318.6553649902344,310.1615295410156,283.1499938964844,16868.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064964354038238,1.0,0.0,0.0,1.4896106719970703,1.4896165132522583,1.4806040837811454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4246.34375,0.0,137.4147186279297,1895.4371337890625,0.0,287.2411193847656,0.4039298593997955,1.0,0.0,3.0,1.0,0.0
18169440,301.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0606917850673198,301.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0639113709330558,301.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0472047217190265,301.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.0639113709330558,301.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8241159915924072,1.0,0.3031680285930633,285.1585998535156,285.1413879394531,293.3525390625,291.4216003417969,293.3880310058594,301.6559143066406,285.15411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614851474761963,0.6534039378166199,0.6534039378166199,0.0,7.796376705169678,410.0,11365.79296875,-0.0,1768.9542236328125,1.0,283.1499938964844,284.9795837402344,294.4388732910156,295.29803466796875,318.6553649902344,310.1615295410156,283.1499938964844,16868.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064964354038238,1.0,0.0,0.0,1.4896106719970703,1.4896165132522583,1.4806040837811454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4246.34375,0.0,137.4147186279297,1895.4371337890625,0.0,287.2411193847656,0.4039298593997955,1.0,0.0,3.0,1.0,0.0
18169500,301.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8241159915924072,1.0,0.0606917850673198,301.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8241159915924072,1.0,0.0639113709330558,301.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8241159915924072,1.0,0.0472047217190265,301.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8241159915924072,1.0,0.0639113709330558,301.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8241159915924072,1.0,0.3031680285930633,285.1466979980469,285.129150390625,293.40350341796875,291.4499816894531,293.438720703125,301.65679931640625,285.1422424316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614841043949127,0.6595029830932617,0.6595029830932617,0.0,7.796365737915039,410.0,11442.091796875,-0.0,1768.9542236328125,1.0,283.1499938964844,284.9612731933594,294.4670104980469,295.3320617675781,318.6553649902344,310.1615295410156,283.1499938964844,16834.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081693589687347,1.0,0.0,0.0,1.5147664546966553,1.5147725343704224,1.5310338596918882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4278.451171875,0.0,142.6046905517578,1895.4371337890625,0.0,290.2717590332031,0.4088904857635498,1.0,0.0,3.0,1.0,0.0
18169560,301.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8241159915924072,1.0,0.0606917850673198,301.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8241159915924072,1.0,0.0639113709330558,301.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8241159915924072,1.0,0.0472047217190265,301.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8241159915924072,1.0,0.0639113709330558,301.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8241159915924072,1.0,0.3031680285930633,285.13482666015625,285.11688232421875,293.4546203613281,291.4784240722656,293.4895324707031,301.65771484375,285.1303405761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614823758602142,0.6657326817512512,0.6657326817512512,0.0,7.796346664428711,410.0,11518.3662109375,-0.0,1768.9542236328125,1.0,283.1499938964844,284.9428405761719,294.495361328125,295.3663330078125,318.6553649902344,310.1615295410156,283.1499938964844,16799.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098506569862366,1.0,0.0,0.0,1.54051673412323,1.5405229330062866,1.5835298938782216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4310.6015625,0.0,148.066162109375,1895.4371337890625,0.0,293.340576171875,0.4139992296695709,1.0,0.0,3.0,1.0,0.0
