time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,301.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0606917887926101,301.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0639113709330558,301.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0472047217190265,301.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0639113709330558,301.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.3031680285930633,285.111083984375,285.0923156738281,293.5570678710937,291.5353698730469,293.5914306640625,301.65948486328125,285.1065979003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034520998597145,0.4614750444889068,0.6786505579948425,0.6786505579948425,0.0,7.796266078948975,410.0,11671.5751953125,-0.0,1768.9542236328125,1.0,283.1499938964844,284.9057312011719,294.5523376464844,295.4353332519531,318.6553649902344,310.1615295410156,283.1499938964844,16722.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132488071918487,1.0,0.0,0.0,1.5939457416534424,1.5939520597457886,1.6952762393884768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4375.3583984375,0.0,159.8876495361328,1895.4371337890625,0.0,299.6156005859375,0.4246904551982879,1.0,0.0,3.0,1.0,0.0
18169680,301.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0606917887926101,301.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0639113709330558,301.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0472047217190265,301.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.0639113709330558,301.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8241159915924072,1.0,0.3031680285930633,285.111083984375,285.0923156738281,293.5570678710937,291.5353698730469,293.5914306640625,301.65948486328125,285.1065979003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034520998597145,0.4614750444889068,0.6786505579948425,0.6786505579948425,0.0,7.796266078948975,410.0,11671.5751953125,-0.0,1768.9542236328125,1.0,283.1499938964844,284.9057312011719,294.5523376464844,295.4353332519531,318.6553649902344,310.1615295410156,283.1499938964844,16722.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132488071918487,1.0,0.0,0.0,1.5939457416534424,1.5939520597457886,1.6952762393884768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4375.3583984375,0.0,159.8876495361328,1895.4371337890625,0.0,299.6156005859375,0.4246904551982879,1.0,0.0,3.0,1.0,0.0
18169740,301.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0606917925179004,301.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0639113783836364,301.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0472047254443168,301.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0639113783836364,301.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.3031680583953857,285.0872802734375,285.0676574707031,293.6597900390625,291.5922546386719,293.6935729980469,301.6612854003906,285.0827941894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.643240213394165,0.0034521003253757,0.4614616334438324,0.6921684741973877,0.6921684741973877,0.0,7.796118259429932,410.0,11824.5009765625,-0.0,1768.954345703125,1.0,283.1499938964844,284.8681335449219,294.60943603515625,295.504638671875,318.6553649902344,310.1615295410156,283.1499938964844,16642.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166997969150543,1.0,0.0,0.0,1.6501184701919556,1.6501250267028809,1.8168691440223489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4440.21240234375,0.0,173.0685577392578,1895.4371337890625,0.0,306.09149169921875,0.4360666573047638,1.0,0.0,3.0,1.0,0.0
18169800,301.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0606917925179004,301.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0639113783836364,301.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0472047254443168,301.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.0639113783836364,301.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.824116051197052,1.0,0.3031680583953857,285.0872802734375,285.0676574707031,293.6597900390625,291.5922546386719,293.6935729980469,301.6612854003906,285.0827941894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.643240213394165,0.0034521003253757,0.4614616334438324,0.6921684741973877,0.6921684741973877,0.0,7.796118259429932,410.0,11824.5009765625,-0.0,1768.954345703125,1.0,283.1499938964844,284.8681335449219,294.60943603515625,295.504638671875,318.6553649902344,310.1615295410156,283.1499938964844,16642.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166997969150543,1.0,0.0,0.0,1.6501184701919556,1.6501250267028809,1.8168691440223489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4440.21240234375,0.0,173.0685577392578,1895.4371337890625,0.0,306.09149169921875,0.4360666573047638,1.0,0.0,3.0,1.0,0.0
18169860,301.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.060691799968481,301.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.063911385834217,301.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.0472047328948974,301.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.063911385834217,301.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.3031680881977081,285.06353759765625,285.04296875,293.7626342773437,291.6489562988281,293.7958679199219,301.6631164550781,285.0590515136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432402729988098,0.003452100791037,0.4614390432834625,0.7063339352607727,0.7063339352607727,0.0,7.795869827270508,410.0,11976.9326171875,-0.0,1768.95458984375,1.0,283.1499938964844,284.8302917480469,294.6662902832031,295.57373046875,318.6553649902344,310.1615295410156,283.1499938964844,16560.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201724827289581,1.0,0.0,0.0,1.708932399749756,1.7089393138885498,1.9486920166400528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4504.943359375,0.0,187.7244873046875,1895.4371337890625,0.0,312.7182006835937,0.4481143057346344,1.0,0.0,3.0,1.0,0.0
18169920,301.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.060691799968481,301.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.063911385834217,301.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.0472047328948974,301.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.063911385834217,301.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.824116051197052,1.0,0.3031680881977081,285.06353759765625,285.04296875,293.7626342773437,291.6489562988281,293.7958679199219,301.6631164550781,285.0590515136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432402729988098,0.003452100791037,0.4614390432834625,0.7063339352607727,0.7063339352607727,0.0,7.795869827270508,410.0,11976.9326171875,-0.0,1768.95458984375,1.0,283.1499938964844,284.8302917480469,294.6662902832031,295.57373046875,318.6553649902344,310.1615295410156,283.1499938964844,16560.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201724827289581,1.0,0.0,0.0,1.708932399749756,1.7089393138885498,1.9486920166400528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4504.943359375,0.0,187.7244873046875,1895.4371337890625,0.0,312.7182006835937,0.4481143057346344,1.0,0.0,3.0,1.0,0.0
18169980,301.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.0606918074190616,301.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.0639114007353782,301.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.047204740345478,301.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.0639114007353782,301.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.3031681478023529,285.0399780273437,285.0182800292969,293.865478515625,291.7054138183594,293.8981628417969,301.6649475097656,285.0355834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.461407721042633,0.7212843298912048,0.7212843298912048,0.0,7.795525074005127,410.0,12128.7900390625,-0.0,1768.954833984375,1.0,283.1499938964844,284.7924499511719,294.72271728515625,295.6424255371094,318.6553649902344,310.1615295410156,283.1499938964844,16470.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423635721206665,1.0,0.0,0.0,1.7703938484191897,1.7704010009765625,2.091381219315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4569.55712890625,0.0,203.989974975586,1895.4371337890625,0.0,319.4417724609375,0.460827887058258,1.0,0.0,3.0,1.0,0.0
18170040,301.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.0606918074190616,301.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.0639114007353782,301.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.047204740345478,301.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.0639114007353782,301.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.824116051197052,1.0,0.3031681478023529,285.0399780273437,285.0182800292969,293.865478515625,291.7054138183594,293.8981628417969,301.6649475097656,285.0355834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.461407721042633,0.7212843298912048,0.7212843298912048,0.0,7.795525074005127,410.0,12128.7900390625,-0.0,1768.954833984375,1.0,283.1499938964844,284.7924499511719,294.72271728515625,295.6424255371094,318.6553649902344,310.1615295410156,283.1499938964844,16470.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423635721206665,1.0,0.0,0.0,1.7703938484191897,1.7704010009765625,2.091381219315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4569.55712890625,0.0,203.989974975586,1895.4371337890625,0.0,319.4417724609375,0.460827887058258,1.0,0.0,3.0,1.0,0.0
18170100,301.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.824116051197052,1.0,0.0606918148696422,301.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.824116051197052,1.0,0.0639114007353782,301.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.824116051197052,1.0,0.0472047440707683,301.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.824116051197052,1.0,0.0639114007353782,301.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.824116051197052,1.0,0.3031681776046753,285.0282592773437,285.0059509277344,293.9168701171875,291.7335205078125,293.9493103027344,301.6658630371094,285.0238037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925144195557,0.6432404518127441,0.0034521019551903,0.4613900780677795,0.7291161417961121,0.7291161417961121,0.0,7.795331001281738,410.0,12204.91796875,-0.0,1768.955078125,1.0,283.1499938964844,284.7733154296875,294.7507629394531,295.6766052246094,318.6553649902344,310.1615295410156,283.1499938964844,16425.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253560900688171,1.0,0.0,0.0,1.802502989768982,1.802510142326355,2.16793054619302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4602.11474609375,0.0,212.8964691162109,1895.4371337890625,0.0,322.825927734375,0.4675215482711792,1.0,0.0,3.0,1.0,0.0
18170160,301.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241161108016968,1.0,0.0606918185949325,301.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241161108016968,1.0,0.0639114081859588,301.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241161108016968,1.0,0.0472047477960586,301.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241161108016968,1.0,0.0639114081859588,301.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241161108016968,1.0,0.3031682074069977,285.0165100097656,284.9936218261719,293.9682312011719,291.761474609375,294.0003967285156,301.6667785644531,285.0120849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925740242004,0.6432405114173889,0.0034521024208515,0.4613721072673797,0.7371439933776855,0.7371439933776855,0.0,7.795133113861084,410.0,12280.603515625,-0.0,1768.9552001953125,1.0,283.1499938964844,284.7541198730469,294.7786560058594,295.71063232421875,318.6553649902344,310.1615295410156,283.1499938964844,16381.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270679652690887,1.0,0.0,0.0,1.835317611694336,1.835325002670288,2.2475836658486522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4634.44384765625,0.0,222.30018615722656,1895.4371337890625,0.0,326.2232666015625,0.4743992984294891,1.0,0.0,3.0,1.0,0.0
18170220,301.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.0606918334960937,301.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.06391142308712,301.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.0472047589719295,301.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.06391142308712,301.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.3031682670116424,284.99322509765625,284.9690246582031,294.0707092285156,291.8170471191406,294.10235595703125,301.66864013671875,284.9888610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406306266785,0.0034521031193435,0.4613347053527832,0.7538961172103882,0.7538961172103882,0.0,7.794722080230713,410.0,12430.4521484375,-0.0,1768.95556640625,1.0,283.1499938964844,284.7159118652344,294.83404541015625,295.77813720703125,318.6553649902344,310.1615295410156,283.1499938964844,16292.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304608106613159,1.0,0.0,0.0,1.902928352355957,1.9029359817504885,2.416229847312934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4698.46923828125,0.0,242.64181518554688,1895.4371337890625,0.0,333.0471496582031,0.4886710345745086,1.0,0.0,3.0,1.0,0.0
18170280,301.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.0606918334960937,301.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.06391142308712,301.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.0472047589719295,301.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.06391142308712,301.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8241161108016968,1.0,0.3031682670116424,284.99322509765625,284.9690246582031,294.0707092285156,291.8170471191406,294.10235595703125,301.66864013671875,284.9888610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406306266785,0.0034521031193435,0.4613347053527832,0.7538961172103882,0.7538961172103882,0.0,7.794722080230713,410.0,12430.4521484375,-0.0,1768.95556640625,1.0,283.1499938964844,284.7159118652344,294.83404541015625,295.77813720703125,318.6553649902344,310.1615295410156,283.1499938964844,16292.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304608106613159,1.0,0.0,0.0,1.902928352355957,1.9029359817504885,2.416229847312934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4698.46923828125,0.0,242.64181518554688,1895.4371337890625,0.0,333.0471496582031,0.4886710345745086,1.0,0.0,3.0,1.0,0.0
18170340,301.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0606918483972549,301.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0639114379882812,301.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0472047701478004,301.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0639114379882812,301.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.3031683564186096,284.97076416015625,284.95001220703125,294.1728515625,291.8719482421875,294.2040100097656,301.6705322265625,284.9668273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.0034521042834967,0.4612879157066345,0.7674676179885864,0.7674676179885864,0.0,7.794207096099853,410.0,12571.6748046875,-0.0,1768.9559326171875,1.0,283.1499938964844,284.67950439453125,294.8885192871094,295.84429931640625,318.6553649902344,310.1615295410156,283.1499938964844,16328.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337731897830963,1.0,0.0,0.0,1.969346165657044,1.969354152679444,2.587840697287902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4757.15966796875,0.0,264.4219665527344,1895.4371337890625,0.0,339.8289489746094,0.5029785633087158,1.0,0.0,3.0,1.0,0.0
18170400,301.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0606918483972549,301.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0639114379882812,301.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0472047701478004,301.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.0639114379882812,301.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241161704063416,1.0,0.3031683564186096,284.97076416015625,284.95001220703125,294.1728515625,291.8719482421875,294.2040100097656,301.6705322265625,284.9668273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.0034521042834967,0.4612879157066345,0.7674676179885864,0.7674676179885864,0.0,7.794207096099853,410.0,12571.6748046875,-0.0,1768.9559326171875,1.0,283.1499938964844,284.67950439453125,294.8885192871094,295.84429931640625,318.6553649902344,310.1615295410156,283.1499938964844,16328.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337731897830963,1.0,0.0,0.0,1.969346165657044,1.969354152679444,2.587840697287902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4757.15966796875,0.0,264.4219665527344,1895.4371337890625,0.0,339.8289489746094,0.5029785633087158,1.0,0.0,3.0,1.0,0.0
18170460,301.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.060691874474287,301.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.0639114677906036,301.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.0472047887742519,301.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.0639114677906036,301.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.3031684756278991,284.9568176269531,284.95001220703125,294.2745056152344,291.9261474609375,294.3052062988281,301.6725158691406,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521061461418,0.4612085521221161,0.7665565609931946,0.7665565609931946,0.0,7.793334007263184,410.0,12675.03515625,-0.0,1768.9566650390625,1.0,283.1499938964844,284.6602478027344,294.9399108886719,295.9042358398437,318.6553649902344,310.1615295410156,283.1499938964844,16972.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365629851818084,1.0,0.0,0.0,2.0075066089630127,2.007514953613281,2.6891027005149226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4795.42822265625,0.0,280.1119079589844,1895.4371337890625,0.0,345.6358337402344,0.5123319029808044,1.0,0.0,3.0,1.0,0.0
18170520,301.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.060691874474287,301.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.0639114677906036,301.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.0472047887742519,301.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.0639114677906036,301.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241161704063416,1.0,0.3031684756278991,284.9568176269531,284.95001220703125,294.2745056152344,291.9261474609375,294.3052062988281,301.6725158691406,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521061461418,0.4612085521221161,0.7665565609931946,0.7665565609931946,0.0,7.793334007263184,410.0,12675.03515625,-0.0,1768.9566650390625,1.0,283.1499938964844,284.6602478027344,294.9399108886719,295.9042358398437,318.6553649902344,310.1615295410156,283.1499938964844,16972.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365629851818084,1.0,0.0,0.0,2.0075066089630127,2.007514953613281,2.6891027005149226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4795.42822265625,0.0,280.1119079589844,1895.4371337890625,0.0,345.6358337402344,0.5123319029808044,1.0,0.0,3.0,1.0,0.0
18170580,301.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0606919154524803,301.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0639115124940872,301.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0472048223018646,301.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0639115124940872,301.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.3031686842441559,284.95538330078125,284.95001220703125,294.3755798339844,291.9794616699219,294.40576171875,301.6746520996094,284.95556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610720574855804,0.7694063782691956,0.7694063782691956,0.0,7.79183292388916,410.0,12781.7490234375,-0.0,1768.9580078125,1.0,283.1499938964844,284.65252685546875,294.9900207519531,295.9623413085937,318.6553649902344,310.1615295410156,283.1499938964844,17255.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386235177516937,1.0,0.0,0.0,2.034271478652954,2.0342798233032227,2.761284463304037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4841.8203125,0.0,290.7483825683594,1895.4371337890625,0.0,349.982177734375,0.518669843673706,1.0,0.0,3.0,1.0,0.0
18170640,301.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0606919154524803,301.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0639115124940872,301.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0472048223018646,301.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.0639115124940872,301.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241162896156311,1.0,0.3031686842441559,284.95538330078125,284.95001220703125,294.3755798339844,291.9794616699219,294.40576171875,301.6746520996094,284.95556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610720574855804,0.7694063782691956,0.7694063782691956,0.0,7.79183292388916,410.0,12781.7490234375,-0.0,1768.9580078125,1.0,283.1499938964844,284.65252685546875,294.9900207519531,295.9623413085937,318.6553649902344,310.1615295410156,283.1499938964844,17255.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386235177516937,1.0,0.0,0.0,2.034271478652954,2.0342798233032227,2.761284463304037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4841.8203125,0.0,290.7483825683594,1895.4371337890625,0.0,349.982177734375,0.518669843673706,1.0,0.0,3.0,1.0,0.0
18170700,301.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241163492202759,1.0,0.0606919452548027,301.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241163492202759,1.0,0.0639115422964096,301.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241163492202759,1.0,0.0472048483788967,301.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241163492202759,1.0,0.0639115422964096,301.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8241163492202759,1.0,0.3031688332557678,284.9560546875,284.95001220703125,294.4258117675781,292.0057678222656,294.4557800292969,301.67584228515625,284.956298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609778523445129,0.7718524932861328,0.7718524932861328,0.0,7.790796756744385,410.0,12835.1455078125,-0.0,1768.9588623046875,1.0,283.1499938964844,284.6494140625,295.0157165527344,295.9921264648437,318.6553649902344,310.1615295410156,283.1499938964844,17296.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395574927330017,1.0,0.0,0.0,2.0469720363616943,2.046980619430542,2.795871694161179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4865.6748046875,0.0,295.492919921875,1895.4371337890625,0.0,351.9686279296875,0.5214959979057312,1.0,0.0,3.0,1.0,0.0
18170760,301.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8241164088249207,1.0,0.0606919825077056,301.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8241164088249207,1.0,0.0639115795493125,301.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8241164088249207,1.0,0.0472048744559288,301.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8241164088249207,1.0,0.0639115795493125,301.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8241164088249207,1.0,0.3031690120697021,284.956787109375,284.95001220703125,294.47589111328125,292.0318298339844,294.505615234375,301.67706298828125,284.9570617675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608672261238098,0.7746253609657288,0.7746253609657288,0.0,7.78957986831665,410.0,12888.4150390625,-0.0,1768.9598388671875,1.0,283.1499938964844,284.64630126953125,295.04156494140625,296.022216796875,318.6553649902344,310.1615295410156,283.1499938964844,17314.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405122697353363,1.0,0.0,0.0,2.0597565174102783,2.059765338897705,2.830904293205095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4889.60791015625,0.0,300.222412109375,1895.4371337890625,0.0,354.0100402832031,0.5242986679077148,1.0,0.0,3.0,1.0,0.0
18170820,301.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0606920644640922,301.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0639116689562797,301.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0472049415111541,301.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0639116689562797,301.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.3031694293022156,284.9580993652344,284.95001220703125,294.5753479003906,292.0830993652344,294.6046142578125,301.6796264648437,284.9583435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521198831498,0.4606087207794189,0.780741274356842,0.780741274356842,0.0,7.78673791885376,410.0,12994.3193359375,-0.0,1768.962158203125,1.0,283.1499938964844,284.6396789550781,295.0929870605469,296.0821228027344,318.6553649902344,310.1615295410156,283.1499938964844,17316.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425037205219269,1.0,0.0,0.0,2.085937023162842,2.085945844650269,2.9033253667876124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4937.21728515625,0.0,309.9331970214844,1895.4371337890625,0.0,358.3032531738281,0.5299842357635498,1.0,0.0,3.0,1.0,0.0
18170880,301.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0606920644640922,301.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0639116689562797,301.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0472049415111541,301.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.0639116689562797,301.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.824116587638855,1.0,0.3031694293022156,284.9580993652344,284.95001220703125,294.5753479003906,292.0830993652344,294.6046142578125,301.6796264648437,284.9583435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521198831498,0.4606087207794189,0.780741274356842,0.780741274356842,0.0,7.78673791885376,410.0,12994.3193359375,-0.0,1768.962158203125,1.0,283.1499938964844,284.6396789550781,295.0929870605469,296.0821228027344,318.6553649902344,310.1615295410156,283.1499938964844,17316.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425037205219269,1.0,0.0,0.0,2.085937023162842,2.085945844650269,2.9033253667876124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4937.21728515625,0.0,309.9331970214844,1895.4371337890625,0.0,358.3032531738281,0.5299842357635498,1.0,0.0,3.0,1.0,0.0
18170940,301.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0606921575963497,301.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0639117658138275,301.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0472050122916698,301.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0639117658138275,301.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.3031699061393738,284.9590148925781,284.95001220703125,294.673828125,292.1331787109375,294.7026062011719,301.6822814941406,284.95916748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432439684867859,0.0034521266352385,0.4603157341480255,0.7873244285583496,0.7873244285583496,0.0,7.783517360687256,410.0,13098.8798828125,-0.0,1768.96484375,1.0,283.1499938964844,284.6324768066406,295.1428527832031,296.139892578125,318.6553649902344,310.1615295410156,283.1499938964844,17301.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444448173046112,1.0,0.0,0.0,2.1129961013793945,2.1130049228668213,2.979138855607744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4958.767578125,0.0,320.12615966796875,1895.4371337890625,0.0,362.5419006347656,0.5358386039733887,1.0,0.0,3.0,1.0,0.0
18171000,301.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0606921575963497,301.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0639117658138275,301.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0472050122916698,301.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.0639117658138275,301.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241167664527893,1.0,0.3031699061393738,284.9590148925781,284.95001220703125,294.673828125,292.1331787109375,294.7026062011719,301.6822814941406,284.95916748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432439684867859,0.0034521266352385,0.4603157341480255,0.7873244285583496,0.7873244285583496,0.0,7.783517360687256,410.0,13098.8798828125,-0.0,1768.96484375,1.0,283.1499938964844,284.6324768066406,295.1428527832031,296.139892578125,318.6553649902344,310.1615295410156,283.1499938964844,17301.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444448173046112,1.0,0.0,0.0,2.1129961013793945,2.1130049228668213,2.979138855607744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4958.767578125,0.0,320.12615966796875,1895.4371337890625,0.0,362.5419006347656,0.5358386039733887,1.0,0.0,3.0,1.0,0.0
18171060,301.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.0606922283768653,301.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.0639118403196334,301.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.047205064445734,301.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.0639118403196334,301.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.30317023396492,284.9595642089844,284.95001220703125,294.7712097167969,292.1819152832031,294.79949951171875,301.68505859375,284.95965576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601004719734192,0.7940614819526672,0.7940614819526672,0.0,7.78115177154541,410.0,13201.3818359375,-0.0,1768.966796875,1.0,283.1499938964844,284.6248779296875,295.1909484863281,296.1951599121094,318.6553649902344,310.1615295410156,283.1499938964844,17287.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462204575538635,1.0,0.0,0.0,2.1405537128448486,2.1405627727508545,3.057353410440556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4973.72119140625,0.0,330.7601928710937,1895.4371337890625,0.0,366.44622802734375,0.541815996170044,1.0,0.0,3.0,1.0,0.0
18171120,301.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.0606922283768653,301.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.0639118403196334,301.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.047205064445734,301.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.0639118403196334,301.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8241168856620789,1.0,0.30317023396492,284.9595642089844,284.95001220703125,294.7712097167969,292.1819152832031,294.79949951171875,301.68505859375,284.95965576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601004719734192,0.7940614819526672,0.7940614819526672,0.0,7.78115177154541,410.0,13201.3818359375,-0.0,1768.966796875,1.0,283.1499938964844,284.6248779296875,295.1909484863281,296.1951599121094,318.6553649902344,310.1615295410156,283.1499938964844,17287.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462204575538635,1.0,0.0,0.0,2.1405537128448486,2.1405627727508545,3.057353410440556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4973.72119140625,0.0,330.7601928710937,1895.4371337890625,0.0,366.44622802734375,0.541815996170044,1.0,0.0,3.0,1.0,0.0
18171180,301.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0606922581791877,301.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0639118701219558,301.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0472050905227661,301.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0639118701219558,301.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.303170382976532,284.9598693847656,284.95001220703125,294.86737060546875,292.229248046875,294.89520263671875,301.6879272460937,284.9598999023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600061774253845,0.8008413910865784,0.8008413910865784,0.0,7.780115604400635,410.0,13301.3701171875,-0.0,1768.9676513671875,1.0,283.1499938964844,284.6170654296875,295.2375793457031,296.2486267089844,318.6553649902344,310.1615295410156,283.1499938964844,17278.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478631317615509,1.0,0.0,0.0,2.168287754058838,2.168297052383423,3.1370919373330253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4987.87451171875,0.0,341.7406311035156,1895.4371337890625,0.0,370.1005554199219,0.5478531122207642,1.0,0.0,3.0,1.0,0.0
18171240,301.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0606922581791877,301.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0639118701219558,301.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0472050905227661,301.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.0639118701219558,301.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8241169452667236,1.0,0.303170382976532,284.9598693847656,284.95001220703125,294.86737060546875,292.229248046875,294.89520263671875,301.6879272460937,284.9598999023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600061774253845,0.8008413910865784,0.8008413910865784,0.0,7.780115604400635,410.0,13301.3701171875,-0.0,1768.9676513671875,1.0,283.1499938964844,284.6170654296875,295.2375793457031,296.2486267089844,318.6553649902344,310.1615295410156,283.1499938964844,17278.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478631317615509,1.0,0.0,0.0,2.168287754058838,2.168297052383423,3.1370919373330253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4987.87451171875,0.0,341.7406311035156,1895.4371337890625,0.0,370.1005554199219,0.5478531122207642,1.0,0.0,3.0,1.0,0.0
18171300,301.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241170048713684,1.0,0.0606922656297683,301.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241170048713684,1.0,0.0639118775725364,301.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241170048713684,1.0,0.0472050942480564,301.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241170048713684,1.0,0.0639118775725364,301.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241170048713684,1.0,0.3031704425811767,284.9599609375,284.95001220703125,294.9149780273437,292.2523498535156,294.94268798828125,301.6893920898437,284.9599914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451009750366,0.0034521345514804,0.4599766731262207,0.804233193397522,0.804233193397522,0.0,7.779791355133057,410.0,13350.4150390625,-0.0,1768.968017578125,1.0,283.1499938964844,284.6131286621094,295.2605285644531,296.27490234375,318.6553649902344,310.1615295410156,283.1499938964844,17275.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486704170703888,1.0,0.0,0.0,2.1821463108062744,2.18215560913086,3.177320877512102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4994.818359375,0.0,347.3333435058594,1895.4371337890625,0.0,371.90911865234375,0.5508766770362854,1.0,0.0,3.0,1.0,0.0
18171360,301.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241170048713684,1.0,0.0606922693550586,301.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241170048713684,1.0,0.0639118775725364,301.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241170048713684,1.0,0.0472050979733467,301.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241170048713684,1.0,0.0639118775725364,301.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241170048713684,1.0,0.3031704425811767,284.96002197265625,284.95001220703125,294.9621887207031,292.2750244140625,294.9898376464844,301.6908569335937,284.9600524902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.45997154712677,0.8076266646385193,0.8076266646385193,0.0,7.779735565185547,410.0,13398.796875,-0.0,1768.968017578125,1.0,283.1499938964844,284.6091613769531,295.2831420898437,296.3008728027344,318.6553649902344,310.1615295410156,283.1499938964844,17274.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494779706001282,1.0,0.0,0.0,2.195986747741699,2.195996284484864,3.217753885564889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5001.66748046875,0.0,352.9893493652344,1895.4371337890625,0.0,373.7267456054688,0.5539015531539917,1.0,0.0,3.0,1.0,0.0
18171420,301.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0606922581791877,301.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0472050905227661,301.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.303170382976532,284.9600830078125,284.95001220703125,295.0555419921875,292.3191833496094,295.08258056640625,301.6938781738281,284.9600830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4600017666816711,0.8143870234489441,0.8143870234489441,0.0,7.780067443847656,410.0,13492.701171875,-0.0,1768.9676513671875,1.0,283.1499938964844,284.6012268066406,295.3267517089844,296.35089111328125,318.6553649902344,310.1615295410156,283.1499938964844,17275.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509851932525635,1.0,0.0,0.0,2.223463773727417,2.223473310470581,3.2987810527629335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5014.88916015625,0.0,364.4273071289063,1895.4371337890625,0.0,377.14202880859375,0.5599237680435181,1.0,0.0,3.0,1.0,0.0
