time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,301.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0606922581791877,301.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0472050905227661,301.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.303170382976532,284.9600830078125,284.95001220703125,295.0555419921875,292.3191833496094,295.08258056640625,301.6938781738281,284.9600830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4600017666816711,0.8143870234489441,0.8143870234489441,0.0,7.780067443847656,410.0,13492.701171875,-0.0,1768.9676513671875,1.0,283.1499938964844,284.6012268066406,295.3267517089844,296.35089111328125,318.6553649902344,310.1615295410156,283.1499938964844,17275.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509851932525635,1.0,0.0,0.0,2.223463773727417,2.223473310470581,3.2987810527629335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5014.88916015625,0.0,364.4273071289063,1895.4371337890625,0.0,377.14202880859375,0.5599237680435181,1.0,0.0,3.0,1.0,0.0
18171540,301.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0606922544538974,301.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0472050867974758,301.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.303170382976532,284.9600830078125,284.95001220703125,295.14727783203125,292.3615417480469,295.17401123046875,301.69696044921875,284.9600830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432449817657471,0.0034521338529884,0.4600106477737427,0.8211178779602051,0.8211178779602051,0.0,7.78016471862793,410.0,13583.4541015625,-0.0,1768.9676513671875,1.0,283.1499938964844,284.59332275390625,295.3688659667969,296.3992919921875,318.6553649902344,310.1615295410156,283.1499938964844,17280.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524737298488617,1.0,0.0,0.0,2.2506511211395264,2.250660896301269,3.379945496817527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5027.65283203125,0.0,376.0209655761719,1895.4371337890625,0.0,380.54443359375,0.5658980011940002,1.0,0.0,3.0,1.0,0.0
18171600,301.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0606922544538974,301.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0472050867974758,301.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.0639118701219558,301.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241169452667236,1.0,0.303170382976532,284.9600830078125,284.95001220703125,295.14727783203125,292.3615417480469,295.17401123046875,301.69696044921875,284.9600830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432449817657471,0.0034521338529884,0.4600106477737427,0.8211178779602051,0.8211178779602051,0.0,7.78016471862793,410.0,13583.4541015625,-0.0,1768.9676513671875,1.0,283.1499938964844,284.59332275390625,295.3688659667969,296.3992919921875,318.6553649902344,310.1615295410156,283.1499938964844,17280.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524737298488617,1.0,0.0,0.0,2.2506511211395264,2.250660896301269,3.379945496817527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5027.65283203125,0.0,376.0209655761719,1895.4371337890625,0.0,380.54443359375,0.5658980011940002,1.0,0.0,3.0,1.0,0.0
18171660,301.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0606922917068004,301.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0639119073748588,301.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0472051165997982,301.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0639119073748588,301.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.3031705617904663,284.9600524902344,284.95001220703125,295.2373352050781,292.40203857421875,295.2637023925781,301.7000732421875,284.9600524902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453989982605,0.0034521364141255,0.4598945081233978,0.8278090357780457,0.8278090357780457,0.0,7.778888702392578,410.0,13670.6337890625,-0.0,1768.96875,1.0,283.1499938964844,284.5854797363281,295.4091796875,296.4457092285156,318.6553649902344,310.1615295410156,283.1499938964844,17288.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539384543895721,1.0,0.0,0.0,2.277431011199951,2.2774407863616943,3.460858124526567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5039.876953125,0.0,387.70904541015625,1895.4371337890625,0.0,383.92138671875,0.5717992782592773,1.0,0.0,3.0,1.0,0.0
18171720,301.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0606922917068004,301.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0639119073748588,301.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0472051165997982,301.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.0639119073748588,301.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8241170644760132,1.0,0.3031705617904663,284.9600524902344,284.95001220703125,295.2373352050781,292.40203857421875,295.2637023925781,301.7000732421875,284.9600524902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453989982605,0.0034521364141255,0.4598945081233978,0.8278090357780457,0.8278090357780457,0.0,7.778888702392578,410.0,13670.6337890625,-0.0,1768.96875,1.0,283.1499938964844,284.5854797363281,295.4091796875,296.4457092285156,318.6553649902344,310.1615295410156,283.1499938964844,17288.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539384543895721,1.0,0.0,0.0,2.277431011199951,2.2774407863616943,3.460858124526567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5039.876953125,0.0,387.70904541015625,1895.4371337890625,0.0,383.92138671875,0.5717992782592773,1.0,0.0,3.0,1.0,0.0
18171780,301.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.0606923773884773,301.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.063911996781826,301.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.0472051836550235,301.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.063911996781826,301.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.3031709790229797,284.96002197265625,284.95001220703125,295.32550048828125,292.4405822753906,295.35162353515625,301.7032470703125,284.9599914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462334632874,0.0034521424677222,0.459633857011795,0.83444744348526,0.83444744348526,0.0,7.776026248931885,410.0,13753.9892578125,-0.0,1768.9710693359375,1.0,283.1499938964844,284.5777282714844,295.4476013183594,296.489990234375,318.6553649902344,310.1615295410156,283.1499938964844,17298.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553808867931366,1.0,0.0,0.0,2.303725481033325,2.3037357330322266,3.5412358556641266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5051.52099609375,0.0,399.4465942382813,1895.4371337890625,0.0,387.2754821777344,0.5776090025901794,1.0,0.0,3.0,1.0,0.0
18171840,301.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.0606923773884773,301.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.063911996781826,301.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.0472051836550235,301.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.063911996781826,301.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241172432899475,1.0,0.3031709790229797,284.96002197265625,284.95001220703125,295.32550048828125,292.4405822753906,295.35162353515625,301.7032470703125,284.9599914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462334632874,0.0034521424677222,0.459633857011795,0.83444744348526,0.83444744348526,0.0,7.776026248931885,410.0,13753.9892578125,-0.0,1768.9710693359375,1.0,283.1499938964844,284.5777282714844,295.4476013183594,296.489990234375,318.6553649902344,310.1615295410156,283.1499938964844,17298.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553808867931366,1.0,0.0,0.0,2.303725481033325,2.3037357330322266,3.5412358556641266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5051.52099609375,0.0,399.4465942382813,1895.4371337890625,0.0,387.2754821777344,0.5776090025901794,1.0,0.0,3.0,1.0,0.0
18171900,301.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241173028945923,1.0,0.0606924295425415,301.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241173028945923,1.0,0.0639120489358902,301.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241173028945923,1.0,0.0472052209079265,301.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241173028945923,1.0,0.0639120489358902,301.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241173028945923,1.0,0.3031712472438812,284.9599914550781,284.95001220703125,295.3688659667969,292.45904541015625,295.39508056640625,301.704833984375,284.9599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432467699050903,0.0034521461930125,0.459470123052597,0.8377527594566345,0.8377527594566345,0.0,7.774228096008301,410.0,13794.466796875,-0.0,1768.97265625,1.0,283.1499938964844,284.5738830566406,295.4662780761719,296.5115966796875,318.6553649902344,310.1615295410156,283.1499938964844,17304.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561270773410797,1.0,0.0,0.0,2.31673550605774,2.3167457580566406,3.5813462773148785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5057.1806640625,0.0,405.35260009765625,1895.4371337890625,0.0,389.0217895507813,0.5804881453514099,1.0,0.0,3.0,1.0,0.0
18171960,301.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241174221038818,1.0,0.0606924854218959,301.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241174221038818,1.0,0.0639121085405349,301.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241174221038818,1.0,0.0472052656114101,301.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241174221038818,1.0,0.0639121085405349,301.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8241174221038818,1.0,0.3031715452671051,284.9599304199219,284.95001220703125,295.4117431640625,292.4769897460937,295.4378967285156,301.7064208984375,284.9599304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521503839641,0.4592931568622589,0.8410460948944092,0.8410460948944092,0.0,7.772284984588623,410.0,13833.9375,-0.0,1768.9742431640625,1.0,283.1499938964844,284.5700378417969,295.4844665527344,296.53271484375,318.6553649902344,310.1615295410156,283.1499938964844,17312.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568910300731659,1.0,0.0,0.0,2.329633474349976,2.329643726348877,3.621333917180891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5062.6943359375,0.0,411.2719421386719,1895.4371337890625,0.0,390.8176574707031,0.5833469033241272,1.0,0.0,3.0,1.0,0.0
18172020,301.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0606925748288631,301.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0639122053980827,301.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0472053363919258,301.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0639122053980827,301.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.3031719624996185,284.9598083496094,284.95001220703125,295.4958801269531,292.51123046875,295.52178955078125,301.7096862792969,284.95977783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432483196258545,0.0034521566703915,0.4590145945549011,0.8475317358970642,0.8475317358970642,0.0,7.769227027893066,410.0,13909.0517578125,-0.0,1768.976806640625,1.0,283.1499938964844,284.5624084472656,295.5186767578125,296.5725402832031,318.6553649902344,310.1615295410156,283.1499938964844,17328.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583844840526581,1.0,0.0,0.0,2.3549039363861084,2.3549141883850098,3.7003238162469643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5073.09326171875,0.0,423.0592041015625,1895.4371337890625,0.0,394.3519592285156,0.5889596939086914,1.0,0.0,3.0,1.0,0.0
18172080,301.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0606925748288631,301.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0639122053980827,301.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0472053363919258,301.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.0639122053980827,301.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8241176009178162,1.0,0.3031719624996185,284.9598083496094,284.95001220703125,295.4958801269531,292.51123046875,295.52178955078125,301.7096862792969,284.95977783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432483196258545,0.0034521566703915,0.4590145945549011,0.8475317358970642,0.8475317358970642,0.0,7.769227027893066,410.0,13909.0517578125,-0.0,1768.976806640625,1.0,283.1499938964844,284.5624084472656,295.5186767578125,296.5725402832031,318.6553649902344,310.1615295410156,283.1499938964844,17328.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583844840526581,1.0,0.0,0.0,2.3549039363861084,2.3549141883850098,3.7003238162469643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5073.09326171875,0.0,423.0592041015625,1895.4371337890625,0.0,394.3519592285156,0.5889596939086914,1.0,0.0,3.0,1.0,0.0
18172140,301.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0606926120817661,301.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0639122426509857,301.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0472053624689579,301.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0639122426509857,301.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.3031721711158752,284.95965576171875,284.95001220703125,295.57781982421875,292.54315185546875,295.60333251953125,301.7129821777344,284.9596252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588968753814697,0.8538694381713867,0.8538694381713867,0.0,7.767935276031494,410.0,13979.0986328125,-0.0,1768.977783203125,1.0,283.1499938964844,284.55499267578125,295.54986572265625,296.6087951660156,318.6553649902344,310.1615295410156,283.1499938964844,17346.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596898853778839,1.0,0.0,0.0,2.379218578338623,2.3792290687561035,3.777130928028783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5082.640625,0.0,434.6314697265625,1895.4371337890625,0.0,397.4669799804688,0.5943717956542969,1.0,0.0,3.0,1.0,0.0
18172200,301.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0606926120817661,301.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0639122426509857,301.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0472053624689579,301.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.0639122426509857,301.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8241176605224609,1.0,0.3031721711158752,284.95965576171875,284.95001220703125,295.57781982421875,292.54315185546875,295.60333251953125,301.7129821777344,284.9596252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588968753814697,0.8538694381713867,0.8538694381713867,0.0,7.767935276031494,410.0,13979.0986328125,-0.0,1768.977783203125,1.0,283.1499938964844,284.55499267578125,295.54986572265625,296.6087951660156,318.6553649902344,310.1615295410156,283.1499938964844,17346.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596898853778839,1.0,0.0,0.0,2.379218578338623,2.3792290687561035,3.777130928028783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5082.640625,0.0,434.6314697265625,1895.4371337890625,0.0,397.4669799804688,0.5943717956542969,1.0,0.0,3.0,1.0,0.0
18172260,301.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0606926195323467,301.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0639122501015663,301.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0472053699195385,301.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0639122501015663,301.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.3031722009181976,284.9595031738281,284.95001220703125,295.65740966796875,292.5726623535156,295.68243408203125,301.71636962890625,284.95947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521601628512,0.4588701725006103,0.8600884079933167,0.8600884079933167,0.0,7.767642021179199,410.0,14044.25,-0.0,1768.97802734375,1.0,283.1499938964844,284.5477600097656,295.57867431640625,296.642333984375,318.6553649902344,310.1615295410156,283.1499938964844,17364.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609000384807586,1.0,0.0,0.0,2.4026806354522705,2.40269136428833,3.851993142234278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5091.48095703125,0.0,446.0119323730469,1895.4371337890625,0.0,400.3764343261719,0.599602997303009,1.0,0.0,3.0,1.0,0.0
18172320,301.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0606926195323467,301.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0639122501015663,301.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0472053699195385,301.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.0639122501015663,301.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241177201271057,1.0,0.3031722009181976,284.9595031738281,284.95001220703125,295.65740966796875,292.5726623535156,295.68243408203125,301.71636962890625,284.95947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521601628512,0.4588701725006103,0.8600884079933167,0.8600884079933167,0.0,7.767642021179199,410.0,14044.25,-0.0,1768.97802734375,1.0,283.1499938964844,284.5477600097656,295.57867431640625,296.642333984375,318.6553649902344,310.1615295410156,283.1499938964844,17364.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609000384807586,1.0,0.0,0.0,2.4026806354522705,2.40269136428833,3.851993142234278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5091.48095703125,0.0,446.0119323730469,1895.4371337890625,0.0,400.3764343261719,0.599602997303009,1.0,0.0,3.0,1.0,0.0
18172380,301.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.060692623257637,301.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.0639122575521469,301.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.0472053736448287,301.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.0639122575521469,301.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.30317223072052,284.9593200683594,284.95001220703125,295.73455810546875,292.5996398925781,295.7596435546875,301.71978759765625,284.95928955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432488560676575,0.0034521603956818,0.4588560163974762,0.8662008047103882,0.8662008047103882,0.0,7.767486572265625,410.0,14105.2314453125,-0.0,1768.9781494140625,1.0,283.1499938964844,284.54058837890625,295.60565185546875,296.6738586425781,318.6553649902344,310.1615295410156,283.1499938964844,17384.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621336162090301,1.0,0.0,0.0,2.4254817962646484,2.425492525100708,3.925449050257157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5099.74951171875,0.0,457.2835388183594,1895.4371337890625,0.0,403.3639526367188,0.6046944856643677,1.0,0.0,3.0,1.0,0.0
18172440,301.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.060692623257637,301.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.0639122575521469,301.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.0472053736448287,301.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.0639122575521469,301.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8241177201271057,1.0,0.30317223072052,284.9593200683594,284.95001220703125,295.73455810546875,292.5996398925781,295.7596435546875,301.71978759765625,284.95928955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432488560676575,0.0034521603956818,0.4588560163974762,0.8662008047103882,0.8662008047103882,0.0,7.767486572265625,410.0,14105.2314453125,-0.0,1768.9781494140625,1.0,283.1499938964844,284.54058837890625,295.60565185546875,296.6738586425781,318.6553649902344,310.1615295410156,283.1499938964844,17384.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621336162090301,1.0,0.0,0.0,2.4254817962646484,2.425492525100708,3.925449050257157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5099.74951171875,0.0,457.2835388183594,1895.4371337890625,0.0,403.3639526367188,0.6046944856643677,1.0,0.0,3.0,1.0,0.0
18172500,301.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8241177201271057,1.0,0.0606926307082176,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8241177201271057,1.0,0.0639122575521469,301.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8241177201271057,1.0,0.047205377370119,301.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8241177201271057,1.0,0.0639122575521469,301.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8241177201271057,1.0,0.3031722605228424,284.9591979980469,284.95001220703125,295.77215576171875,292.6121520996094,295.7973022460937,301.72149658203125,284.95916748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521608613431,0.4588400721549988,0.869199812412262,0.869199812412262,0.0,7.767312049865723,410.0,14133.8779296875,-0.0,1768.978271484375,1.0,283.1499938964844,284.5370483398437,295.6182861328125,296.6886901855469,318.6553649902344,310.1615295410156,283.1499938964844,17395.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627605080604553,1.0,0.0,0.0,2.4366016387939453,2.436612367630005,3.961525010254263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5103.62158203125,0.0,462.8585510253906,1895.4371337890625,0.0,404.890625,0.6071812510490417,1.0,0.0,3.0,1.0,0.0
18172560,301.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8241177797317505,1.0,0.0606926530599594,301.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8241177797317505,1.0,0.0639122873544693,301.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8241177797317505,1.0,0.0472053959965705,301.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8241177797317505,1.0,0.0639122873544693,301.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8241177797317505,1.0,0.3031723797321319,284.9590759277344,284.95001220703125,295.8091125488281,292.6239929199219,295.8340148925781,301.72320556640625,284.95904541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012763023376,0.6432491540908813,0.0034521624911576,0.4587646126747131,0.8721192479133606,0.8721192479133606,0.0,7.766483783721924,410.0,14160.6748046875,-0.0,1768.97900390625,1.0,283.1499938964844,284.5335693359375,295.6298828125,296.7023620605469,318.6553649902344,310.1615295410156,283.1499938964844,17406.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633410573005676,1.0,0.0,0.0,2.447374105453491,2.44738507270813,3.996631221525604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5107.2021484375,0.0,468.3079528808594,1895.4371337890625,0.0,406.3096008300781,0.6095938682556152,1.0,0.0,3.0,1.0,0.0
18172620,301.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0606926903128623,301.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0639123246073722,301.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0472054257988929,301.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0639123246073722,301.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.3031725585460663,284.95880126953125,284.95001220703125,295.8809814453125,292.6455993652344,295.90557861328125,301.7266845703125,284.958740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.64324951171875,0.0034521652851253,0.4586465954780578,0.8777942657470703,0.8777942657470703,0.0,7.765188694000244,410.0,14210.392578125,-0.0,1768.9801025390625,1.0,283.1499938964844,284.52667236328125,295.6511535644531,296.7275695800781,318.6553649902344,310.1615295410156,283.1499938964844,17431.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644849300384521,1.0,0.0,0.0,2.4682085514068604,2.468219757080078,4.0649675270287844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5113.79248046875,0.0,478.9875793457031,1895.4371337890625,0.0,409.1199035644531,0.6142657995223999,1.0,0.0,3.0,1.0,0.0
18172680,301.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0606926903128623,301.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0639123246073722,301.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0472054257988929,301.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.0639123246073722,301.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8241178393363953,1.0,0.3031725585460663,284.95880126953125,284.95001220703125,295.8809814453125,292.6455993652344,295.90557861328125,301.7266845703125,284.958740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.64324951171875,0.0034521652851253,0.4586465954780578,0.8777942657470703,0.8777942657470703,0.0,7.765188694000244,410.0,14210.392578125,-0.0,1768.9801025390625,1.0,283.1499938964844,284.52667236328125,295.6511535644531,296.7275695800781,318.6553649902344,310.1615295410156,283.1499938964844,17431.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644849300384521,1.0,0.0,0.0,2.4682085514068604,2.468219757080078,4.0649675270287844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5113.79248046875,0.0,478.9875793457031,1895.4371337890625,0.0,409.1199035644531,0.6142657995223999,1.0,0.0,3.0,1.0,0.0
18172740,301.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0606926940381526,301.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0639123320579528,301.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0472054295241832,301.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0639123320579528,301.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.3031725585460663,284.9584655761719,284.95001220703125,295.95001220703125,292.66436767578125,295.974609375,301.7301940917969,284.9584045410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.6432495713233948,0.003452165517956,0.4586381614208221,0.8832384347915649,0.8832384347915649,0.0,7.765096187591553,410.0,14254.8837890625,-0.0,1768.9801025390625,1.0,283.1499938964844,284.5199279785156,295.6698608398437,296.7499084472656,318.6553649902344,310.1615295410156,283.1499938964844,17457.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656186699867248,1.0,0.0,0.0,2.488086462020874,2.488097667694092,4.130706088290026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5119.61767578125,0.0,489.35198974609375,1895.4371337890625,0.0,411.9244995117188,0.6187309622764587,1.0,0.0,3.0,1.0,0.0
18172800,301.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0606926940381526,301.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0639123320579528,301.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0472054295241832,301.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.0639123320579528,301.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241178393363953,1.0,0.3031725585460663,284.9584655761719,284.95001220703125,295.95001220703125,292.66436767578125,295.974609375,301.7301940917969,284.9584045410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.6432495713233948,0.003452165517956,0.4586381614208221,0.8832384347915649,0.8832384347915649,0.0,7.765096187591553,410.0,14254.8837890625,-0.0,1768.9801025390625,1.0,283.1499938964844,284.5199279785156,295.6698608398437,296.7499084472656,318.6553649902344,310.1615295410156,283.1499938964844,17457.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656186699867248,1.0,0.0,0.0,2.488086462020874,2.488097667694092,4.130706088290026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5119.61767578125,0.0,489.35198974609375,1895.4371337890625,0.0,411.9244995117188,0.6187309622764587,1.0,0.0,3.0,1.0,0.0
18172860,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.0606926716864109,301.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.063912309706211,301.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.0472054108977317,301.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.063912309706211,301.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.3031724691390991,284.9580078125,284.95001220703125,296.0150451660156,292.67926025390625,296.0398254394531,301.73809814453125,284.9579162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493329048157,0.0034521641209721,0.4586999416351318,0.8883256912231445,0.8883256912231445,0.0,7.765773773193359,410.0,14292.234375,-0.0,1768.9796142578125,1.0,283.1499938964844,284.51324462890625,295.68505859375,296.76861572265625,318.6553649902344,310.1615295410156,283.1499938964844,17488.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668301045894623,1.0,0.0,0.0,2.506843328475952,2.506854772567749,4.1932213434847654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5124.41455078125,0.0,499.3044128417969,1895.4371337890625,0.0,414.942626953125,0.6229550242424011,1.0,0.0,3.0,1.0,0.0
18172920,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.0606926716864109,301.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.063912309706211,301.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.0472054108977317,301.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.063912309706211,301.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241178393363953,1.0,0.3031724691390991,284.9580078125,284.95001220703125,296.0150451660156,292.67926025390625,296.0398254394531,301.73809814453125,284.9579162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493329048157,0.0034521641209721,0.4586999416351318,0.8883256912231445,0.8883256912231445,0.0,7.765773773193359,410.0,14292.234375,-0.0,1768.9796142578125,1.0,283.1499938964844,284.51324462890625,295.68505859375,296.76861572265625,318.6553649902344,310.1615295410156,283.1499938964844,17488.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668301045894623,1.0,0.0,0.0,2.506843328475952,2.506854772567749,4.1932213434847654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5124.41455078125,0.0,499.3044128417969,1895.4371337890625,0.0,414.942626953125,0.6229550242424011,1.0,0.0,3.0,1.0,0.0
18172980,301.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0606926418840885,301.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0639122724533081,301.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0472053885459899,301.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0639122724533081,301.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.3031723201274872,284.9573059082031,284.95001220703125,296.07525634765625,292.6894836425781,296.1003112792969,301.75048828125,284.9571533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467011570930481,0.6432490348815918,0.0034521617926657,0.4588001072406769,0.8928618431091309,0.8928618431091309,0.0,7.766873359680176,410.0,14320.7607421875,-0.0,1768.9786376953125,1.0,283.1499938964844,284.5065612792969,295.69580078125,296.78253173828125,318.6553649902344,310.1615295410156,283.1499938964844,17527.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681346118450165,1.0,0.0,0.0,2.524179220199585,2.524190664291382,4.251417067280272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5127.8955078125,0.0,508.6773071289063,1895.4371337890625,0.0,418.2174072265625,0.6268738508224487,1.0,0.0,3.0,1.0,0.0
18173040,301.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0606926418840885,301.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0639122724533081,301.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0472053885459899,301.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.0639122724533081,301.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241177201271057,1.0,0.3031723201274872,284.9573059082031,284.95001220703125,296.07525634765625,292.6894836425781,296.1003112792969,301.75048828125,284.9571533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467011570930481,0.6432490348815918,0.0034521617926657,0.4588001072406769,0.8928618431091309,0.8928618431091309,0.0,7.766873359680176,410.0,14320.7607421875,-0.0,1768.9786376953125,1.0,283.1499938964844,284.5065612792969,295.69580078125,296.78253173828125,318.6553649902344,310.1615295410156,283.1499938964844,17527.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681346118450165,1.0,0.0,0.0,2.524179220199585,2.524190664291382,4.251417067280272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5127.8955078125,0.0,508.6773071289063,1895.4371337890625,0.0,418.2174072265625,0.6268738508224487,1.0,0.0,3.0,1.0,0.0
18173100,301.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8241177201271057,1.0,0.0606926195323467,301.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8241177201271057,1.0,0.0639122501015663,301.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8241177201271057,1.0,0.0472053736448287,301.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8241177201271057,1.0,0.0639122501015663,301.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8241177201271057,1.0,0.3031722009181976,284.9568786621094,284.95001220703125,296.1036376953125,292.69293212890625,296.12872314453125,301.7581787109375,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521601628512,0.4588634371757507,0.8948426246643066,0.8948426246643066,0.0,7.767568111419678,410.0,14331.30859375,-0.0,1768.97802734375,1.0,283.1499938964844,284.5032958984375,295.6991271972656,296.7872009277344,318.6553649902344,310.1615295410156,283.1499938964844,17549.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687531590461731,1.0,0.0,0.0,2.532113552093506,2.5321249961853027,4.278186054307298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5129.052734375,0.0,513.0326538085938,1895.4371337890625,0.0,419.7791748046875,0.6286740899085999,1.0,0.0,3.0,1.0,0.0
18173160,301.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241176605224609,1.0,0.0606926009058952,301.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241176605224609,1.0,0.0639122277498245,301.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241176605224609,1.0,0.0472053550183773,301.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241176605224609,1.0,0.0639122277498245,301.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8241176605224609,1.0,0.3031721115112304,284.9564208984375,284.95001220703125,296.1309509277344,292.6953125,296.1561279296875,301.7665710449219,284.95623779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521587658673,0.4589318633079529,0.8966637849807739,0.8966637849807739,0.0,7.768319129943848,410.0,14339.8681640625,-0.0,1768.9774169921875,1.0,283.1499938964844,284.5000915527344,295.701416015625,296.79071044921875,318.6553649902344,310.1615295410156,283.1499938964844,17573.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693551361560821,1.0,0.0,0.0,2.5396063327789307,2.539618015289306,4.303543050809822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5129.90185546875,0.0,517.1827392578125,1895.4371337890625,0.0,421.3048706054688,0.6303779482841492,1.0,0.0,3.0,1.0,0.0
18173220,301.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0606925524771213,301.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0639121830463409,301.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0472053177654743,301.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0639121830463409,301.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.3031718730926513,284.9554443359375,284.95001220703125,296.182373046875,292.69708251953125,296.20770263671875,301.78521728515625,284.95526123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590756893157959,0.8997793793678284,0.8997793793678284,0.0,7.7698974609375,410.0,14350.5068359375,-0.0,1768.9761962890625,1.0,283.1499938964844,284.4939270019531,295.7025756835937,296.7937927246094,318.6553649902344,310.1615295410156,283.1499938964844,17623.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704427421092987,1.0,0.0,0.0,2.5530710220336914,2.5530829429626465,4.349298023953452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5130.6181640625,0.0,524.7382202148438,1895.4371337890625,0.0,424.075439453125,0.6334506869316101,1.0,0.0,3.0,1.0,0.0
18173280,301.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0606925524771213,301.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0639121830463409,301.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0472053177654743,301.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.0639121830463409,301.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8241175413131714,1.0,0.3031718730926513,284.9554443359375,284.95001220703125,296.182373046875,292.69708251953125,296.20770263671875,301.78521728515625,284.95526123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590756893157959,0.8997793793678284,0.8997793793678284,0.0,7.7698974609375,410.0,14350.5068359375,-0.0,1768.9761962890625,1.0,283.1499938964844,284.4939270019531,295.7025756835937,296.7937927246094,318.6553649902344,310.1615295410156,283.1499938964844,17623.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704427421092987,1.0,0.0,0.0,2.5530710220336914,2.5530829429626465,4.349298023953452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5130.6181640625,0.0,524.7382202148438,1895.4371337890625,0.0,424.075439453125,0.6334506869316101,1.0,0.0,3.0,1.0,0.0
