time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,301.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.060692511498928,301.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.0639121383428573,301.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.0472052842378616,301.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.0639121383428573,301.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.3031716644763946,284.9544982910156,284.95001220703125,296.2299194335937,292.695068359375,296.2555236816406,301.80572509765625,284.9543151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592107832431793,0.9022741317749025,0.9022741317749025,0.0,7.771380424499512,410.0,14353.5859375,-0.0,1768.974853515625,1.0,283.1499938964844,284.48809814453125,295.70001220703125,296.7925109863281,318.6553649902344,310.1615295410156,283.1499938964844,17675.607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714050889015198,1.0,0.0,0.0,2.564670324325561,2.564682006835937,4.3889073708669457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5130.22265625,0.0,531.3526611328125,1895.4371337890625,0.0,426.542236328125,0.6391089558601379,1.0,0.0,3.0,1.0,0.0
18173400,301.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.060692511498928,301.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.0639121383428573,301.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.0472052842378616,301.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.0639121383428573,301.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241174817085266,1.0,0.3031716644763946,284.9544982910156,284.95001220703125,296.2299194335937,292.695068359375,296.2555236816406,301.80572509765625,284.9543151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592107832431793,0.9022741317749025,0.9022741317749025,0.0,7.771380424499512,410.0,14353.5859375,-0.0,1768.974853515625,1.0,283.1499938964844,284.48809814453125,295.70001220703125,296.7925109863281,318.6553649902344,310.1615295410156,283.1499938964844,17675.607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714050889015198,1.0,0.0,0.0,2.564670324325561,2.564682006835937,4.3889073708669457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5130.22265625,0.0,531.3526611328125,1895.4371337890625,0.0,426.542236328125,0.6391089558601379,1.0,0.0,3.0,1.0,0.0
18173460,301.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0606924779713153,301.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0639121010899543,301.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0472052581608295,301.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0639121010899543,301.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.3031714856624603,284.9471740722656,284.95001220703125,296.2738647460937,292.6896057128906,296.2997436523437,301.8274230957031,284.9457092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.459317535161972,0.8980420827865601,0.8980420827865601,0.0,7.772552490234375,410.0,14368.732421875,-0.0,1768.9739990234375,1.0,283.1499938964844,284.47076416015625,295.6952209472656,296.7900695800781,318.6553649902344,310.1615295410156,283.1499938964844,18324.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472575843334198,1.0,0.0,0.0,2.6019396781921387,2.601951837539673,4.517392255820596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5130.19140625,0.0,555.5547485351562,1895.4371337890625,0.0,429.5628662109375,0.6427283883094788,1.0,0.0,3.0,1.0,0.0
18173520,301.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0606924779713153,301.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0639121010899543,301.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0472052581608295,301.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.0639121010899543,301.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241174221038818,1.0,0.3031714856624603,284.9471740722656,284.95001220703125,296.2738647460937,292.6896057128906,296.2997436523437,301.8274230957031,284.9457092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.459317535161972,0.8980420827865601,0.8980420827865601,0.0,7.772552490234375,410.0,14368.732421875,-0.0,1768.9739990234375,1.0,283.1499938964844,284.47076416015625,295.6952209472656,296.7900695800781,318.6553649902344,310.1615295410156,283.1499938964844,18324.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472575843334198,1.0,0.0,0.0,2.6019396781921387,2.601951837539673,4.517392255820596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5130.19140625,0.0,555.5547485351562,1895.4371337890625,0.0,429.5628662109375,0.6427283883094788,1.0,0.0,3.0,1.0,0.0
18173580,301.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.0606924518942832,301.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.0639120712876319,301.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.047205239534378,301.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.0639120712876319,301.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.3031713664531708,284.9488830566406,284.95001220703125,296.3144836425781,292.680908203125,296.3405456542969,301.8505249023437,284.94976806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593929052352905,0.897403359413147,0.897403359413147,0.0,7.773380279541016,410.0,14334.77734375,-0.0,1768.9732666015625,1.0,283.1499938964844,284.4750671386719,295.6839599609375,296.7774963378906,318.6553649902344,310.1615295410156,283.1499938964844,18170.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731487035751343,1.0,0.0,0.0,2.585409641265869,2.585421800613404,4.460177081000438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5125.8212890625,0.0,545.4478759765625,1895.4371337890625,0.0,431.0487060546875,0.6413752436637878,1.0,0.0,3.0,1.0,0.0
18173640,301.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.0606924518942832,301.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.0639120712876319,301.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.047205239534378,301.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.0639120712876319,301.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241173624992371,1.0,0.3031713664531708,284.9488830566406,284.95001220703125,296.3144836425781,292.680908203125,296.3405456542969,301.8505249023437,284.94976806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593929052352905,0.897403359413147,0.897403359413147,0.0,7.773380279541016,410.0,14334.77734375,-0.0,1768.9732666015625,1.0,283.1499938964844,284.4750671386719,295.6839599609375,296.7774963378906,318.6553649902344,310.1615295410156,283.1499938964844,18170.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731487035751343,1.0,0.0,0.0,2.585409641265869,2.585421800613404,4.460177081000438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5125.8212890625,0.0,545.4478759765625,1895.4371337890625,0.0,431.0487060546875,0.6413752436637878,1.0,0.0,3.0,1.0,0.0
18173700,301.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241173624992371,1.0,0.0606924407184124,301.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241173624992371,1.0,0.0639120638370513,301.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241173624992371,1.0,0.0472052320837974,301.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241173624992371,1.0,0.0639120638370513,301.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8241173624992371,1.0,0.303171306848526,284.9506530761719,284.95001220703125,296.33367919921875,292.67547607421875,296.3598022460937,301.862548828125,284.9512634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432469487190247,0.0034521473571658,0.4594269394874573,0.8987024426460266,0.8987024426460266,0.0,7.773753643035889,410.0,14326.29296875,-0.0,1768.972900390625,1.0,283.1499938964844,284.47491455078125,295.677734375,296.77099609375,318.6553649902344,310.1615295410156,283.1499938964844,18103.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733115136623382,1.0,0.0,0.0,2.584458589553833,2.584470748901367,4.456896363080888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5124.24365234375,0.0,544.5634765625,1895.4371337890625,0.0,431.4719543457031,0.6410824656486511,1.0,0.0,3.0,1.0,0.0
18173760,301.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241173028945923,1.0,0.0606924295425415,301.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241173028945923,1.0,0.0639120489358902,301.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241173028945923,1.0,0.0472052246332168,301.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241173028945923,1.0,0.0639120489358902,301.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241173028945923,1.0,0.3031712472438812,284.9517517089844,284.95001220703125,296.3521423339844,292.6693420410156,296.3783264160156,301.8748474121094,284.9521179199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594590663909912,0.8999884724617004,0.8999884724617004,0.0,7.774106502532959,410.0,14316.5830078125,-0.0,1768.97265625,1.0,283.1499938964844,284.4740600585937,295.671142578125,296.7640075683594,318.6553649902344,310.1615295410156,283.1499938964844,18048.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734466671943664,1.0,0.0,0.0,2.584512233734131,2.584524393081665,4.4570811041921843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5122.50830078125,0.0,544.302490234375,1895.4371337890625,0.0,431.8236999511719,0.6410249471664429,1.0,0.0,3.0,1.0,0.0
18173820,301.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.06069241091609,301.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.063912034034729,301.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.0472052097320556,301.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.063912034034729,301.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.303171157836914,284.9526672363281,284.95001220703125,296.3870849609375,292.6551818847656,296.4134216308594,301.9001159667969,284.9527587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.00345214526169,0.4595177471637726,0.9022494554519652,0.9022494554519652,0.0,7.77475118637085,410.0,14293.8798828125,-0.0,1768.97216796875,1.0,283.1499938964844,284.4712219238281,295.6565246582031,296.74853515625,318.6553649902344,310.1615295410156,283.1499938964844,17973.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737034142017364,1.0,0.0,0.0,2.586193561553955,2.58620548248291,4.4628816908698354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5118.5673828125,0.0,544.841796875,1895.4371337890625,0.0,432.4924926757813,0.6443037390708923,1.0,0.0,3.0,1.0,0.0
18173880,301.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.06069241091609,301.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.063912034034729,301.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.0472052097320556,301.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.063912034034729,301.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241173028945923,1.0,0.303171157836914,284.9526672363281,284.95001220703125,296.3870849609375,292.6551818847656,296.4134216308594,301.9001159667969,284.9527587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.00345214526169,0.4595177471637726,0.9022494554519652,0.9022494554519652,0.0,7.77475118637085,410.0,14293.8798828125,-0.0,1768.97216796875,1.0,283.1499938964844,284.4712219238281,295.6565246582031,296.74853515625,318.6553649902344,310.1615295410156,283.1499938964844,17973.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737034142017364,1.0,0.0,0.0,2.586193561553955,2.58620548248291,4.4628816908698354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5118.5673828125,0.0,544.841796875,1895.4371337890625,0.0,432.4924926757813,0.6443037390708923,1.0,0.0,3.0,1.0,0.0
18173940,301.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0606923960149288,301.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0639120116829872,301.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0472051948308944,301.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0639120116829872,301.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.3031710684299469,284.9464111328125,284.95001220703125,296.4197082519531,292.6387023925781,296.4462890625,301.926025390625,284.9450988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.459570437669754,0.8979272842407227,0.8979272842407227,0.0,7.77532958984375,410.0,14286.0302734375,-0.0,1768.9716796875,1.0,283.1499938964844,284.4559936523437,295.6411437988281,296.7334899902344,318.6553649902344,310.1615295410156,283.1499938964844,18528.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742336273193359,1.0,0.0,0.0,2.6160314083099365,2.61604380607605,4.5664558001590194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5115.36865234375,0.0,564.65673828125,1895.4371337890625,0.0,433.8771057128906,0.6461353898048401,1.0,0.0,3.0,1.0,0.0
18174000,301.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0606923960149288,301.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0639120116829872,301.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0472051948308944,301.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.0639120116829872,301.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8241172432899475,1.0,0.3031710684299469,284.9464111328125,284.95001220703125,296.4197082519531,292.6387023925781,296.4462890625,301.926025390625,284.9450988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.459570437669754,0.8979272842407227,0.8979272842407227,0.0,7.77532958984375,410.0,14286.0302734375,-0.0,1768.9716796875,1.0,283.1499938964844,284.4559936523437,295.6411437988281,296.7334899902344,318.6553649902344,310.1615295410156,283.1499938964844,18528.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742336273193359,1.0,0.0,0.0,2.6160314083099365,2.61604380607605,4.5664558001590194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5115.36865234375,0.0,564.65673828125,1895.4371337890625,0.0,433.8771057128906,0.6461353898048401,1.0,0.0,3.0,1.0,0.0
18174060,301.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.0606923811137676,301.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.063911996781826,302.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.0472051836550235,301.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.063911996781826,301.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.3031710088253021,284.94830322265625,284.95001220703125,296.4502258300781,292.62017822265625,296.4769592285156,301.95263671875,284.9491577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432462930679321,0.0034521429333835,0.4596173167228699,0.8969612717628479,0.8969612717628479,0.0,7.775844573974609,410.0,14232.79296875,-0.0,1768.97119140625,1.0,283.1499938964844,284.4610595703125,295.6207275390625,296.710205078125,318.6553649902344,310.1615295410156,283.1499938964844,18313.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743164777755737,1.0,0.0,0.0,2.594362258911133,2.594374418258667,4.491119511840225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5108.2890625,0.0,551.2262573242188,1895.4371337890625,0.0,434.0939025878906,0.643557071685791,1.0,0.0,3.0,1.0,0.0
18174120,301.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.0606923811137676,301.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.063911996781826,302.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.0472051836550235,301.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.063911996781826,301.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241172432899475,1.0,0.3031710088253021,284.94830322265625,284.95001220703125,296.4502258300781,292.62017822265625,296.4769592285156,301.95263671875,284.9491577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432462930679321,0.0034521429333835,0.4596173167228699,0.8969612717628479,0.8969612717628479,0.0,7.775844573974609,410.0,14232.79296875,-0.0,1768.97119140625,1.0,283.1499938964844,284.4610595703125,295.6207275390625,296.710205078125,318.6553649902344,310.1615295410156,283.1499938964844,18313.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743164777755737,1.0,0.0,0.0,2.594362258911133,2.594374418258667,4.491119511840225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5108.2890625,0.0,551.2262573242188,1895.4371337890625,0.0,434.0939025878906,0.643557071685791,1.0,0.0,3.0,1.0,0.0
18174180,301.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0606923662126064,301.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0639119818806648,302.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0472051762044429,301.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0639119818806648,301.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.3031709492206573,284.9510803222656,284.95001220703125,296.47900390625,292.59991455078125,296.5058898925781,301.97998046875,284.9513854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.003452142002061,0.4596595466136932,0.898923933506012,0.898923933506012,0.0,7.776308059692383,410.0,14197.2216796875,-0.0,1768.9708251953125,1.0,283.1499938964844,284.46063232421875,295.59967041015625,296.6871643066406,318.6553649902344,310.1615295410156,283.1499938964844,18156.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742355942726135,1.0,0.0,0.0,2.5892016887664795,2.5892138481140137,4.473270394100837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5102.5107421875,0.0,547.4965209960938,1895.4371337890625,0.0,433.88226318359375,0.6422079801559448,1.0,0.0,3.0,1.0,0.0
18174240,301.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0606923662126064,301.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0639119818806648,302.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0472051762044429,301.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.0639119818806648,301.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241171836853027,1.0,0.3031709492206573,284.9510803222656,284.95001220703125,296.47900390625,292.59991455078125,296.5058898925781,301.97998046875,284.9513854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.003452142002061,0.4596595466136932,0.898923933506012,0.898923933506012,0.0,7.776308059692383,410.0,14197.2216796875,-0.0,1768.9708251953125,1.0,283.1499938964844,284.46063232421875,295.59967041015625,296.6871643066406,318.6553649902344,310.1615295410156,283.1499938964844,18156.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742355942726135,1.0,0.0,0.0,2.5892016887664795,2.5892138481140137,4.473270394100837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5102.5107421875,0.0,547.4965209960938,1895.4371337890625,0.0,433.88226318359375,0.6422079801559448,1.0,0.0,3.0,1.0,0.0
18174300,301.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241171836853027,1.0,0.0606923624873161,301.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241171836853027,1.0,0.0639119818806648,302.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241171836853027,1.0,0.0472051687538623,301.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241171836853027,1.0,0.0639119818806648,301.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241171836853027,1.0,0.3031709194183349,284.9515075683594,284.95001220703125,296.49285888671875,292.5892333984375,296.5197448730469,301.99395751953125,284.95166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.0034521415363997,0.4596792459487915,0.8997167348861694,0.8997167348861694,0.0,7.776524543762207,410.0,14178.46875,-0.0,1768.970703125,1.0,283.1499938964844,284.4595031738281,295.5888061523437,296.6752624511719,318.6553649902344,310.1615295410156,283.1499938964844,18106.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741763174533844,1.0,0.0,0.0,2.5881569385528564,2.5881688594818115,4.469660552786081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5099.47509765625,0.0,546.6432495117188,1895.4371337890625,0.0,433.7272033691406,0.6419084072113037,1.0,0.0,3.0,1.0,0.0
18174360,302.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8241171836853027,1.0,0.0606923550367355,301.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8241171836853027,1.0,0.0639119744300842,302.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8241171836853027,1.0,0.047205165028572,301.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8241171836853027,1.0,0.0639119744300842,301.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8241171836853027,1.0,0.3031708896160126,284.9515991210937,284.95001220703125,296.50634765625,292.5782165527344,296.5332946777344,302.00811767578125,284.95166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596981108188629,0.9003242254257202,0.9003242254257202,0.0,7.776731491088867,410.0,14159.1904296875,-0.0,1768.970458984375,1.0,283.1499938964844,284.4580383300781,295.5776672363281,296.6630249023437,318.6553649902344,310.1615295410156,283.1499938964844,18070.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741106331348419,1.0,0.0,0.0,2.587601900100708,2.587614059448242,4.467744076919189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5096.34765625,0.0,546.1434936523438,1895.4371337890625,0.0,433.5555114746094,0.6447373032569885,1.0,0.0,3.0,1.0,0.0
18174420,302.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.0606923438608646,301.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.063911959528923,302.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.0472051575779914,301.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.063911959528923,301.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.3031708300113678,284.9452819824219,284.95001220703125,296.5325622558594,292.5553283691406,296.5596618652344,302.03668212890625,284.9439392089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.4597342014312744,0.895190417766571,0.895190417766571,0.0,7.777128219604492,410.0,14137.79296875,-0.0,1768.9700927734375,1.0,283.1499938964844,284.443359375,295.55584716796875,296.6403503417969,318.6553649902344,310.1615295410156,283.1499938964844,18618.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742521047592163,1.0,0.0,0.0,2.614087581634521,2.614099740982056,4.5596718223350763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5091.1962890625,0.0,564.03173828125,1895.4371337890625,0.0,433.9254455566406,0.645808756351471,1.0,0.0,3.0,1.0,0.0
18174480,302.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.0606923438608646,301.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.063911959528923,302.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.0472051575779914,301.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.063911959528923,301.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.824117124080658,1.0,0.3031708300113678,284.9452819824219,284.95001220703125,296.5325622558594,292.5553283691406,296.5596618652344,302.03668212890625,284.9439392089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.4597342014312744,0.895190417766571,0.895190417766571,0.0,7.777128219604492,410.0,14137.79296875,-0.0,1768.9700927734375,1.0,283.1499938964844,284.443359375,295.55584716796875,296.6403503417969,318.6553649902344,310.1615295410156,283.1499938964844,18618.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742521047592163,1.0,0.0,0.0,2.614087581634521,2.614099740982056,4.5596718223350763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5091.1962890625,0.0,564.03173828125,1895.4371337890625,0.0,433.9254455566406,0.645808756351471,1.0,0.0,3.0,1.0,0.0
18174540,302.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0606923326849937,302.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0639119520783424,302.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0472051464021205,301.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0639119520783424,301.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.303170770406723,284.9471130371094,284.95001220703125,296.5579528808594,292.53155517578125,296.5851135253906,302.0658264160156,284.9479675292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597688019275665,0.8934346437454224,0.8934346437454224,0.0,7.77750825881958,410.0,14073.77734375,-0.0,1768.9698486328125,1.0,283.1499938964844,284.4488525390625,295.5302429199219,296.61083984375,318.6553649902344,310.1615295410156,283.1499938964844,18396.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473963975906372,1.0,0.0,0.0,2.589341878890991,2.5893540382385254,4.473754131595342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5082.564453125,0.0,548.8469848632812,1895.4371337890625,0.0,433.17236328125,0.6425355076789856,1.0,0.0,3.0,1.0,0.0
18174600,302.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0606923326849937,302.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0639119520783424,302.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0472051464021205,301.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.0639119520783424,301.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.824117124080658,1.0,0.303170770406723,284.9471130371094,284.95001220703125,296.5579528808594,292.53155517578125,296.5851135253906,302.0658264160156,284.9479675292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597688019275665,0.8934346437454224,0.8934346437454224,0.0,7.77750825881958,410.0,14073.77734375,-0.0,1768.9698486328125,1.0,283.1499938964844,284.4488525390625,295.5302429199219,296.61083984375,318.6553649902344,310.1615295410156,283.1499938964844,18396.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473963975906372,1.0,0.0,0.0,2.589341878890991,2.5893540382385254,4.473754131595342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5082.564453125,0.0,548.8469848632812,1895.4371337890625,0.0,433.17236328125,0.6425355076789856,1.0,0.0,3.0,1.0,0.0
18174660,302.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0606923215091228,302.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0639119371771812,302.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0472051389515399,301.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0639119371771812,301.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.3031707108020782,284.9499816894531,284.95001220703125,296.58282470703125,292.5071716308594,296.61004638671875,302.0956726074219,284.9503173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.45980304479599,0.8946958780288696,0.8946958780288696,0.0,7.777884483337402,410.0,14029.4150390625,-0.0,1768.969482421875,1.0,283.1499938964844,284.448974609375,295.50518798828125,296.5828857421875,318.6553649902344,310.1615295410156,283.1499938964844,18230.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473538339138031,1.0,0.0,0.0,2.5814483165740967,2.581460475921631,4.446519596967846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5075.5458984375,0.0,543.5570068359375,1895.4371337890625,0.0,432.0623779296875,0.6405645608901978,1.0,0.0,3.0,1.0,0.0
18174720,302.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0606923215091228,302.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0639119371771812,302.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0472051389515399,301.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.0639119371771812,301.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.824117124080658,1.0,0.3031707108020782,284.9499816894531,284.95001220703125,296.58282470703125,292.5071716308594,296.61004638671875,302.0956726074219,284.9503173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.45980304479599,0.8946958780288696,0.8946958780288696,0.0,7.777884483337402,410.0,14029.4150390625,-0.0,1768.969482421875,1.0,283.1499938964844,284.448974609375,295.50518798828125,296.5828857421875,318.6553649902344,310.1615295410156,283.1499938964844,18230.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473538339138031,1.0,0.0,0.0,2.5814483165740967,2.581460475921631,4.446519596967846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5075.5458984375,0.0,543.5570068359375,1895.4371337890625,0.0,432.0623779296875,0.6405645608901978,1.0,0.0,3.0,1.0,0.0
18174780,302.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.0606923103332519,302.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.06391192227602,302.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.0472051315009593,301.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.06391192227602,301.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.3031706511974334,284.9507751464844,284.95001220703125,296.60748291015625,292.48248291015625,296.634765625,302.1261901855469,284.9508361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.6432455778121948,0.0034521378111094,0.4598382413387298,0.895624577999115,0.895624577999115,0.0,7.778270721435547,410.0,13984.9541015625,-0.0,1768.96923828125,1.0,283.1499938964844,284.4469909667969,295.4803771972656,296.5552673339844,318.6553649902344,310.1615295410156,283.1499938964844,18130.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731136262416839,1.0,0.0,0.0,2.577430009841919,2.577441930770874,4.432687603639353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5068.50390625,0.0,540.792236328125,1895.4371337890625,0.0,430.9576416015625,0.6395360827445984,1.0,0.0,3.0,1.0,0.0
18174840,302.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.0606923103332519,302.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.06391192227602,302.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.0472051315009593,301.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.06391192227602,301.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241170644760132,1.0,0.3031706511974334,284.9507751464844,284.95001220703125,296.60748291015625,292.48248291015625,296.634765625,302.1261901855469,284.9508361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.6432455778121948,0.0034521378111094,0.4598382413387298,0.895624577999115,0.895624577999115,0.0,7.778270721435547,410.0,13984.9541015625,-0.0,1768.96923828125,1.0,283.1499938964844,284.4469909667969,295.4803771972656,296.5552673339844,318.6553649902344,310.1615295410156,283.1499938964844,18130.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731136262416839,1.0,0.0,0.0,2.577430009841919,2.577441930770874,4.432687603639353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5068.50390625,0.0,540.792236328125,1895.4371337890625,0.0,430.9576416015625,0.6395360827445984,1.0,0.0,3.0,1.0,0.0
18174900,302.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8241170644760132,1.0,0.0606923028826713,302.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8241170644760132,1.0,0.06391192227602,302.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8241170644760132,1.0,0.0472051240503788,301.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8241170644760132,1.0,0.06391192227602,301.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8241170644760132,1.0,0.3031706213951111,284.95074462890625,284.95001220703125,296.6198425292969,292.4700927734375,296.6471252441406,302.1417541503906,284.95074462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598563909530639,0.8958590626716614,0.8958590626716614,0.0,7.778470039367676,410.0,13962.791015625,-0.0,1768.968994140625,1.0,283.1499938964844,284.4455871582031,295.4679870605469,296.5414428710937,318.6553649902344,310.1615295410156,283.1499938964844,18101.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729021787643432,1.0,0.0,0.0,2.576216697692871,2.5762288570404053,4.428515580912063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5064.970703125,0.0,539.9666137695312,1895.4371337890625,0.0,430.40869140625,0.639226496219635,1.0,0.0,3.0,1.0,0.0
18174960,302.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241170644760132,1.0,0.060692299157381,302.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241170644760132,1.0,0.0639119148254394,302.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241170644760132,1.0,0.0472051203250885,301.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241170644760132,1.0,0.0639119148254394,301.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241170644760132,1.0,0.3031705915927887,284.9506225585937,284.95001220703125,296.6322631835937,292.4577331542969,296.6595764160156,302.157470703125,284.9505615234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598753154277801,0.8959447741508484,0.8959447741508484,0.0,7.778677940368652,410.0,13940.66015625,-0.0,1768.9688720703125,1.0,283.1499938964844,284.4440612792969,295.4555969238281,296.5276184082031,318.6553649902344,310.1615295410156,283.1499938964844,18081.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726865887641907,1.0,0.0,0.0,2.5752058029174805,2.575217962265014,4.425040742717101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5061.4345703125,0.0,539.3035888671875,1895.4371337890625,0.0,429.8497314453125,0.6389741897583008,1.0,0.0,3.0,1.0,0.0
18175020,302.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0606922842562198,302.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0639118999242782,302.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0472051091492176,301.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0639118999242782,301.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.3031705319881439,284.9501953125,284.95001220703125,296.6574401855469,292.4331970214844,296.68475341796875,302.1893920898437,284.9501037597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.6432453393936157,0.0034521359484642,0.4599155187606811,0.8958250880241394,0.8958250880241394,0.0,7.779119968414307,410.0,13896.634765625,-0.0,1768.968505859375,1.0,283.1499938964844,284.44091796875,295.43096923828125,296.5001220703125,318.6553649902344,310.1615295410156,283.1499938964844,18058.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722321927547455,1.0,0.0,0.0,2.573364496231079,2.573376417160034,4.418714354414988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5054.388671875,0.0,538.1616821289062,1895.4371337890625,0.0,428.6739501953125,0.6385303735733032,1.0,0.0,3.0,1.0,0.0
18175080,302.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0606922842562198,302.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0639118999242782,302.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0472051091492176,301.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.0639118999242782,301.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8241170048713684,1.0,0.3031705319881439,284.9501953125,284.95001220703125,296.6574401855469,292.4331970214844,296.68475341796875,302.1893920898437,284.9501037597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.6432453393936157,0.0034521359484642,0.4599155187606811,0.8958250880241394,0.8958250880241394,0.0,7.779119968414307,410.0,13896.634765625,-0.0,1768.968505859375,1.0,283.1499938964844,284.44091796875,295.43096923828125,296.5001220703125,318.6553649902344,310.1615295410156,283.1499938964844,18058.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722321927547455,1.0,0.0,0.0,2.573364496231079,2.573376417160034,4.418714354414988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5054.388671875,0.0,538.1616821289062,1895.4371337890625,0.0,428.6739501953125,0.6385303735733032,1.0,0.0,3.0,1.0,0.0
18175140,302.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.0606922693550586,302.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.063911885023117,302.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.0472050979733467,301.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.063911885023117,301.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.3031704723834991,284.9497375488281,284.95001220703125,296.6833190917969,292.4091491699219,296.71063232421875,302.2220153808594,284.9496459960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521350171417,0.4599601328372955,0.8953700065612793,0.8953700065612793,0.0,7.7796101570129395,410.0,13853.2568359375,-0.0,1768.9681396484375,1.0,283.1499938964844,284.4377746582031,295.4067687988281,296.47296142578125,318.6553649902344,310.1615295410156,283.1499938964844,18051.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717332422733307,1.0,0.0,0.0,2.571563959121704,2.571575880050659,4.412533769482252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5047.44140625,0.0,537.1289672851562,1895.4371337890625,0.0,427.38671875,0.6381170749664307,1.0,0.0,3.0,1.0,0.0
18175200,302.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.0606922693550586,302.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.063911885023117,302.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.0472050979733467,301.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.063911885023117,301.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8241170048713684,1.0,0.3031704723834991,284.9497375488281,284.95001220703125,296.6833190917969,292.4091491699219,296.71063232421875,302.2220153808594,284.9496459960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521350171417,0.4599601328372955,0.8953700065612793,0.8953700065612793,0.0,7.7796101570129395,410.0,13853.2568359375,-0.0,1768.9681396484375,1.0,283.1499938964844,284.4377746582031,295.4067687988281,296.47296142578125,318.6553649902344,310.1615295410156,283.1499938964844,18051.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717332422733307,1.0,0.0,0.0,2.571563959121704,2.571575880050659,4.412533769482252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5047.44140625,0.0,537.1289672851562,1895.4371337890625,0.0,427.38671875,0.6381170749664307,1.0,0.0,3.0,1.0,0.0
