time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,302.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0606922544538974,302.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0639118701219558,302.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0472050867974758,301.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0639118701219558,301.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.303170382976532,284.94940185546875,284.95001220703125,296.71026611328125,292.3858947753906,296.7375183105469,302.25537109375,284.9493408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432449817657471,0.0034521338529884,0.4600106179714203,0.8947622179985046,0.8947622179985046,0.0,7.78016471862793,410.0,13811.08203125,-0.0,1768.9676513671875,1.0,283.1499938964844,284.4347839355469,295.3832702636719,296.446533203125,318.6553649902344,310.1615295410156,283.1499938964844,18050.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471184104681015,1.0,0.0,0.0,2.5696775913238525,2.569689512252808,4.406062146244949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5040.68994140625,0.0,536.0842895507812,1895.4371337890625,0.0,425.9745178222656,0.6376937627792358,1.0,0.0,3.0,1.0,0.0
18175320,302.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0606922544538974,302.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0639118701219558,302.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0472050867974758,301.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.0639118701219558,301.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241169452667236,1.0,0.303170382976532,284.94940185546875,284.95001220703125,296.71026611328125,292.3858947753906,296.7375183105469,302.25537109375,284.9493408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432449817657471,0.0034521338529884,0.4600106179714203,0.8947622179985046,0.8947622179985046,0.0,7.78016471862793,410.0,13811.08203125,-0.0,1768.9676513671875,1.0,283.1499938964844,284.4347839355469,295.3832702636719,296.446533203125,318.6553649902344,310.1615295410156,283.1499938964844,18050.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471184104681015,1.0,0.0,0.0,2.5696775913238525,2.569689512252808,4.406062146244949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5040.68994140625,0.0,536.0842895507812,1895.4371337890625,0.0,425.9745178222656,0.6376937627792358,1.0,0.0,3.0,1.0,0.0
18175380,302.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.0606922358274459,302.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.063911847770214,302.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.0472050718963146,301.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.063911847770214,301.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.3031702935695648,284.9492492675781,284.95001220703125,296.738525390625,292.3636779785156,296.7657470703125,302.28955078125,284.9492492675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521324560046,0.4600686132907867,0.8941709399223328,0.8941709399223328,0.0,7.780801773071289,410.0,13770.7431640625,-0.0,1768.967041015625,1.0,283.1499938964844,284.4319763183594,295.36083984375,296.42120361328125,318.6553649902344,310.1615295410156,283.1499938964844,18050.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705886244773865,1.0,0.0,0.0,2.5677928924560547,2.5678048133850098,4.39960132325723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5034.236328125,0.0,535.04345703125,1895.4371337890625,0.0,424.4484558105469,0.6372721195220947,1.0,0.0,3.0,1.0,0.0
18175440,302.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.0606922358274459,302.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.063911847770214,302.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.0472050718963146,301.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.063911847770214,301.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241169452667236,1.0,0.3031702935695648,284.9492492675781,284.95001220703125,296.738525390625,292.3636779785156,296.7657470703125,302.28955078125,284.9492492675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521324560046,0.4600686132907867,0.8941709399223328,0.8941709399223328,0.0,7.780801773071289,410.0,13770.7431640625,-0.0,1768.967041015625,1.0,283.1499938964844,284.4319763183594,295.36083984375,296.42120361328125,318.6553649902344,310.1615295410156,283.1499938964844,18050.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705886244773865,1.0,0.0,0.0,2.5677928924560547,2.5678048133850098,4.39960132325723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5034.236328125,0.0,535.04345703125,1895.4371337890625,0.0,424.4484558105469,0.6372721195220947,1.0,0.0,3.0,1.0,0.0
18175500,302.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241168856620789,1.0,0.060692224651575,302.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241168856620789,1.0,0.0639118328690528,302.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241168856620789,1.0,0.047205064445734,301.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241168856620789,1.0,0.0639118328690528,301.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241168856620789,1.0,0.30317023396492,284.94927978515625,284.95001220703125,296.7532653808594,292.35302734375,296.7805480957031,302.3070068359375,284.9492492675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601014256477356,0.8939359188079834,0.8939359188079834,0.0,7.781162261962891,410.0,13751.5849609375,-0.0,1768.966796875,1.0,283.1499938964844,284.4306030273437,295.3501892089844,296.4091186523437,318.6553649902344,310.1615295410156,283.1499938964844,18049.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702796638011932,1.0,0.0,0.0,2.566920042037964,2.566931962966919,4.396610790990962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5031.1708984375,0.0,534.5547485351562,1895.4371337890625,0.0,423.6588439941406,0.6370754241943359,1.0,0.0,3.0,1.0,0.0
18175560,302.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8241168856620789,1.0,0.0606922134757041,302.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8241168856620789,1.0,0.0639118254184722,302.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8241168856620789,1.0,0.0472050569951534,301.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8241168856620789,1.0,0.0639118254184722,301.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8241168856620789,1.0,0.3031701743602752,284.9493103027344,284.95001220703125,296.7684631347656,292.3427734375,296.7955627441406,302.3245849609375,284.9493103027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521308261901,0.4601355493068695,0.8937288522720337,0.8937288522720337,0.0,7.781537055969238,410.0,13732.7802734375,-0.0,1768.9664306640625,1.0,283.1499938964844,284.4292907714844,295.3397216796875,296.3972473144531,318.6553649902344,310.1615295410156,283.1499938964844,18047.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699484407901764,1.0,0.0,0.0,2.5660853385925293,2.5660972595214844,4.3937524196735467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5028.16015625,0.0,534.0843505859375,1895.4371337890625,0.0,422.81396484375,0.6368866562843323,1.0,0.0,3.0,1.0,0.0
18175620,302.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0606921911239624,302.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0639117956161499,302.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0472050383687019,301.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0639117956161499,301.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.3031700551509857,284.94952392578125,284.95001220703125,296.8003234863281,292.3234558105469,296.8273620605469,302.3607788085937,284.9495849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521291963756,0.4602133333683014,0.8935492038726807,0.8935492038726807,0.0,7.782392024993896,410.0,13697.8212890625,-0.0,1768.9658203125,1.0,283.1499938964844,284.4266662597656,295.3202514648437,296.375,318.6553649902344,310.1615295410156,283.1499938964844,18038.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692707061767578,1.0,0.0,0.0,2.56478238105774,2.5647943019866943,4.389291632378445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5022.55322265625,0.0,533.321044921875,1895.4371337890625,0.0,421.090576171875,0.636585533618927,1.0,0.0,3.0,1.0,0.0
18175680,302.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0606921911239624,302.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0639117956161499,302.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0472050383687019,301.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.0639117956161499,301.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241168260574341,1.0,0.3031700551509857,284.94952392578125,284.95001220703125,296.8003234863281,292.3234558105469,296.8273620605469,302.3607788085937,284.9495849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521291963756,0.4602133333683014,0.8935492038726807,0.8935492038726807,0.0,7.782392024993896,410.0,13697.8212890625,-0.0,1768.9658203125,1.0,283.1499938964844,284.4266662597656,295.3202514648437,296.375,318.6553649902344,310.1615295410156,283.1499938964844,18038.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692707061767578,1.0,0.0,0.0,2.56478238105774,2.5647943019866943,4.389291632378445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5022.55322265625,0.0,533.321044921875,1895.4371337890625,0.0,421.090576171875,0.636585533618927,1.0,0.0,3.0,1.0,0.0
18175740,302.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.06069216132164,302.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.0639117658138275,302.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.0472050160169601,301.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.0639117658138275,302.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.3031699061393738,284.9499206542969,284.95001220703125,296.83447265625,292.30596923828125,296.8612976074219,302.39825439453125,284.9499816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521271008998,0.4603034257888794,0.893701434135437,0.893701434135437,0.0,7.783382415771484,410.0,13666.2646484375,-0.0,1768.9649658203125,1.0,283.1499938964844,284.424072265625,295.30255126953125,296.3547058105469,318.6553649902344,310.1615295410156,283.1499938964844,18023.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685553908348083,1.0,0.0,0.0,2.564071655273437,2.5640835762023926,4.386859018268297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5017.47412109375,0.0,532.8529052734375,1895.4371337890625,0.0,419.27923583984375,0.6364096403121948,1.0,0.0,3.0,1.0,0.0
18175800,302.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.06069216132164,302.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.0639117658138275,302.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.0472050160169601,301.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.0639117658138275,302.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241167664527893,1.0,0.3031699061393738,284.9499206542969,284.95001220703125,296.83447265625,292.30596923828125,296.8612976074219,302.39825439453125,284.9499816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521271008998,0.4603034257888794,0.893701434135437,0.893701434135437,0.0,7.783382415771484,410.0,13666.2646484375,-0.0,1768.9649658203125,1.0,283.1499938964844,284.424072265625,295.30255126953125,296.3547058105469,318.6553649902344,310.1615295410156,283.1499938964844,18023.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685553908348083,1.0,0.0,0.0,2.564071655273437,2.5640835762023926,4.386859018268297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5017.47412109375,0.0,532.8529052734375,1895.4371337890625,0.0,419.27923583984375,0.6364096403121948,1.0,0.0,3.0,1.0,0.0
18175860,302.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0606921277940273,302.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0639117360115051,302.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0472049862146377,302.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0639117360115051,302.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.3031697571277618,284.950439453125,284.95001220703125,296.8711853027344,292.2906188964844,296.8978271484375,302.437255859375,284.9505310058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604088962078094,0.894295334815979,0.894295334815979,0.0,7.784541130065918,410.0,13638.9501953125,-0.0,1768.9639892578125,1.0,283.1499938964844,284.42144775390625,295.287109375,296.3368530273437,318.6553649902344,310.1615295410156,283.1499938964844,18002.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678293466567993,1.0,0.0,0.0,2.5642523765563965,2.564264297485352,4.387477474665502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5013.05029296875,0.0,532.84033203125,1895.4371337890625,0.0,417.4487609863281,0.6364250183105469,1.0,0.0,3.0,1.0,0.0
18175920,302.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0606921277940273,302.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0639117360115051,302.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0472049862146377,302.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.0639117360115051,302.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8241167068481445,1.0,0.3031697571277618,284.950439453125,284.95001220703125,296.8711853027344,292.2906188964844,296.8978271484375,302.437255859375,284.9505310058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604088962078094,0.894295334815979,0.894295334815979,0.0,7.784541130065918,410.0,13638.9501953125,-0.0,1768.9639892578125,1.0,283.1499938964844,284.42144775390625,295.287109375,296.3368530273437,318.6553649902344,310.1615295410156,283.1499938964844,18002.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678293466567993,1.0,0.0,0.0,2.5642523765563965,2.564264297485352,4.387477474665502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5013.05029296875,0.0,532.84033203125,1895.4371337890625,0.0,417.4487609863281,0.6364250183105469,1.0,0.0,3.0,1.0,0.0
18175980,302.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.060692086815834,302.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.0639116913080215,302.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.0472049564123153,302.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.0639116913080215,302.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.3031695485115051,284.9510803222656,284.95001220703125,296.9107971191406,292.2776184082031,296.9371643066406,302.4776611328125,284.9512023925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432433128356934,0.003452121745795,0.4605316519737243,0.8953670859336853,0.8953670859336853,0.0,7.785890579223633,410.0,13616.197265625,-0.0,1768.962890625,1.0,283.1499938964844,284.4187316894531,295.2740478515625,296.32159423828125,318.6553649902344,310.1615295410156,283.1499938964844,17975.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670889377593994,1.0,0.0,0.0,2.5654830932617188,2.565495014190674,4.391689572003088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5009.3212890625,0.0,533.374267578125,1895.4371337890625,0.0,415.59033203125,0.6366678476333618,1.0,0.0,3.0,1.0,0.0
18176040,302.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.060692086815834,302.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.0639116913080215,302.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.0472049564123153,302.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.0639116913080215,302.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241166472434998,1.0,0.3031695485115051,284.9510803222656,284.95001220703125,296.9107971191406,292.2776184082031,296.9371643066406,302.4776611328125,284.9512023925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432433128356934,0.003452121745795,0.4605316519737243,0.8953670859336853,0.8953670859336853,0.0,7.785890579223633,410.0,13616.197265625,-0.0,1768.962890625,1.0,283.1499938964844,284.4187316894531,295.2740478515625,296.32159423828125,318.6553649902344,310.1615295410156,283.1499938964844,17975.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670889377593994,1.0,0.0,0.0,2.5654830932617188,2.565495014190674,4.391689572003088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5009.3212890625,0.0,533.374267578125,1895.4371337890625,0.0,415.59033203125,0.6366678476333618,1.0,0.0,3.0,1.0,0.0
18176100,302.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.824116587638855,1.0,0.0606920644640922,302.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.824116587638855,1.0,0.0639116689562797,302.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.824116587638855,1.0,0.0472049415111541,302.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.824116587638855,1.0,0.0639116689562797,302.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.824116587638855,1.0,0.3031694293022156,284.9514465332031,284.95001220703125,296.9317626953125,292.2720947265625,296.9580078125,302.4983215332031,284.9515686035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521201159805,0.4606006145477295,0.8961156606674194,0.8961156606674194,0.0,7.786648750305176,410.0,13606.8056640625,-0.0,1768.9622802734375,1.0,283.1499938964844,284.4173278808594,295.2685241699219,296.3150939941406,318.6553649902344,310.1615295410156,283.1499938964844,17959.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667238295078277,1.0,0.0,0.0,2.566589593887329,2.566601514816284,4.395479038521444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5007.76025390625,0.0,533.900146484375,1895.4371337890625,0.0,414.6769714355469,0.6368964910507202,1.0,0.0,3.0,1.0,0.0
18176160,302.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241165280342102,1.0,0.0606920421123504,302.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241165280342102,1.0,0.0639116466045379,302.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241165280342102,1.0,0.0472049228847026,302.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241165280342102,1.0,0.0639116466045379,302.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241165280342102,1.0,0.303169310092926,284.9518127441406,284.95001220703125,296.9535827636719,292.26727294921875,296.97967529296875,302.5191650390625,284.95196533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432428359985352,0.003452118486166,0.4606751799583435,0.8970056176185608,0.8970056176185608,0.0,7.787468433380127,410.0,13598.75390625,-0.0,1768.9615478515625,1.0,283.1499938964844,284.4158630371094,295.2637023925781,296.309326171875,318.6553649902344,310.1615295410156,283.1499938964844,17942.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663589298725128,1.0,0.0,0.0,2.568034410476685,2.56804633140564,4.400428963435843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5006.40185546875,0.0,534.6062622070312,1895.4371337890625,0.0,413.7661437988281,0.6371992230415344,1.0,0.0,3.0,1.0,0.0
18176220,302.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0606919899582862,302.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0639115869998931,302.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0472048781812191,302.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0639115869998931,302.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.3031690418720245,284.9526672363281,284.95001220703125,296.9998779296875,292.25982666015625,297.0256652832031,302.561279296875,284.95281982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608432948589325,0.8992445468902588,0.8992445468902588,0.0,7.789316654205322,410.0,13587.0390625,-0.0,1768.9599609375,1.0,283.1499938964844,284.412841796875,295.2562866210937,296.30029296875,318.6553649902344,310.1615295410156,283.1499938964844,17904.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656321108341217,1.0,0.0,0.0,2.5720255374908447,2.5720374584198,4.414117427131714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5004.34423828125,0.0,536.6104125976562,1895.4371337890625,0.0,411.9578857421875,0.6380467414855957,1.0,0.0,3.0,1.0,0.0
18176280,302.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0606919899582862,302.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0639115869998931,302.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0472048781812191,302.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.0639115869998931,302.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8241164088249207,1.0,0.3031690418720245,284.9526672363281,284.95001220703125,296.9998779296875,292.25982666015625,297.0256652832031,302.561279296875,284.95281982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608432948589325,0.8992445468902588,0.8992445468902588,0.0,7.789316654205322,410.0,13587.0390625,-0.0,1768.9599609375,1.0,283.1499938964844,284.412841796875,295.2562866210937,296.30029296875,318.6553649902344,310.1615295410156,283.1499938964844,17904.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656321108341217,1.0,0.0,0.0,2.5720255374908447,2.5720374584198,4.414117427131714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5004.34423828125,0.0,536.6104125976562,1895.4371337890625,0.0,411.9578857421875,0.6380467414855957,1.0,0.0,3.0,1.0,0.0
18176340,302.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0606919266283512,302.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0639115199446678,302.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0472048297524452,302.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0639115199446678,302.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.3031687438488006,284.9535827636719,284.95001220703125,297.04998779296875,292.2555236816406,297.0753479003906,302.603515625,284.9537658691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521101042628,0.4610388278961181,0.9021304845809937,0.9021304845809937,0.0,7.791467189788818,410.0,13581.3818359375,-0.0,1768.958251953125,1.0,283.1499938964844,284.4096069335937,295.2519836425781,296.2946472167969,318.6553649902344,310.1615295410156,283.1499938964844,17862.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649060070514679,1.0,0.0,0.0,2.577567338943481,2.5775792598724365,4.433159688232991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5003.203125,0.0,539.456787109375,1895.4371337890625,0.0,410.1593627929688,0.6422362923622131,1.0,0.0,3.0,1.0,0.0
18176400,302.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0606919266283512,302.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0639115199446678,302.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0472048297524452,302.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.0639115199446678,302.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241162896156311,1.0,0.3031687438488006,284.9535827636719,284.95001220703125,297.04998779296875,292.2555236816406,297.0753479003906,302.603515625,284.9537658691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521101042628,0.4610388278961181,0.9021304845809937,0.9021304845809937,0.0,7.791467189788818,410.0,13581.3818359375,-0.0,1768.958251953125,1.0,283.1499938964844,284.4096069335937,295.2519836425781,296.2946472167969,318.6553649902344,310.1615295410156,283.1499938964844,17862.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649060070514679,1.0,0.0,0.0,2.577567338943481,2.5775792598724365,4.433159688232991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5003.203125,0.0,539.456787109375,1895.4371337890625,0.0,410.1593627929688,0.6422362923622131,1.0,0.0,3.0,1.0,0.0
18176460,302.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0606918521225452,302.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0639114379882812,302.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0472047738730907,302.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0639114379882812,302.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.3031683564186096,284.9486999511719,284.95001220703125,297.1021423339844,292.2542724609375,297.127197265625,302.6429443359375,284.9477233886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929316520691,0.6432408094406128,0.0034521045163273,0.4612725079059601,0.8997542262077332,0.8997542262077332,0.0,7.794037342071533,410.0,13599.56640625,-0.0,1768.9560546875,1.0,283.1499938964844,284.3952331542969,295.25164794921875,296.29449462890625,318.6553649902344,310.1615295410156,283.1499938964844,18402.294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643854796886444,1.0,0.0,0.0,2.6117897033691406,2.611802101135254,4.5516597424466454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5004.19140625,0.0,561.5623779296875,1895.4371337890625,0.0,408.8748168945313,0.6510435938835144,1.0,0.0,3.0,1.0,0.0
18176520,302.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0606918521225452,302.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0639114379882812,302.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0472047738730907,302.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.0639114379882812,302.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241161704063416,1.0,0.3031683564186096,284.9486999511719,284.95001220703125,297.1021423339844,292.2542724609375,297.127197265625,302.6429443359375,284.9477233886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929316520691,0.6432408094406128,0.0034521045163273,0.4612725079059601,0.8997542262077332,0.8997542262077332,0.0,7.794037342071533,410.0,13599.56640625,-0.0,1768.9560546875,1.0,283.1499938964844,284.3952331542969,295.25164794921875,296.29449462890625,318.6553649902344,310.1615295410156,283.1499938964844,18402.294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643854796886444,1.0,0.0,0.0,2.6117897033691406,2.611802101135254,4.5516597424466454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5004.19140625,0.0,561.5623779296875,1895.4371337890625,0.0,408.8748168945313,0.6510435938835144,1.0,0.0,3.0,1.0,0.0
18176580,302.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.0606917589902877,302.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.063911348581314,302.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.047204703092575,302.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.063911348581314,302.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.3031679093837738,284.9405212402344,284.95001220703125,297.1543884277344,292.2557678222656,297.1793212890625,302.67657470703125,284.9393615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466919779777527,0.6432399153709412,0.0034520979970693,0.4615559875965118,0.8904872536659241,0.8904872536659241,0.0,7.79715633392334,410.0,13619.443359375,-0.0,1768.9534912109375,1.0,283.1499938964844,284.3788452148437,295.2542724609375,296.2976379394531,318.6553649902344,310.1615295410156,283.1499938964844,19344.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641228914260864,1.0,0.0,0.0,2.6504664421081543,2.650479316711426,4.687464354447002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5005.62060546875,0.0,589.0177001953125,1895.4371337890625,0.0,408.2283630371094,0.655325710773468,1.0,0.0,3.0,1.0,0.0
18176640,302.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.0606917589902877,302.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.063911348581314,302.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.047204703092575,302.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.063911348581314,302.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241159915924072,1.0,0.3031679093837738,284.9405212402344,284.95001220703125,297.1543884277344,292.2557678222656,297.1793212890625,302.67657470703125,284.9393615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466919779777527,0.6432399153709412,0.0034520979970693,0.4615559875965118,0.8904872536659241,0.8904872536659241,0.0,7.79715633392334,410.0,13619.443359375,-0.0,1768.9534912109375,1.0,283.1499938964844,284.3788452148437,295.2542724609375,296.2976379394531,318.6553649902344,310.1615295410156,283.1499938964844,19344.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641228914260864,1.0,0.0,0.0,2.6504664421081543,2.650479316711426,4.687464354447002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5005.62060546875,0.0,589.0177001953125,1895.4371337890625,0.0,408.2283630371094,0.655325710773468,1.0,0.0,3.0,1.0,0.0
18176700,302.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8241158723831177,1.0,0.0606917068362236,302.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8241158723831177,1.0,0.0639112889766693,302.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8241158723831177,1.0,0.0472046621143817,302.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8241158723831177,1.0,0.0639112889766693,302.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8241158723831177,1.0,0.3031676411628723,284.9408264160156,284.95001220703125,297.1805114746094,292.25750732421875,297.2054138183594,302.69158935546875,284.94189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393789291382,0.003452094271779,0.4617169499397278,0.887438952922821,0.887438952922821,0.0,7.798927783966064,410.0,13602.154296875,-0.0,1768.9520263671875,1.0,283.1499938964844,284.38299560546875,295.255126953125,296.2970886230469,318.6553649902344,310.1615295410156,283.1499938964844,19315.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638387560844421,1.0,0.0,0.0,2.6355669498443604,2.6355795860290527,4.634911761058902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5004.39453125,0.0,580.1522827148438,1895.4371337890625,0.0,407.5299987792969,0.6544830203056335,1.0,0.0,3.0,1.0,0.0
18176760,302.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8241157531738281,1.0,0.0606916509568691,302.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8241157531738281,1.0,0.0639112293720245,302.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8241157531738281,1.0,0.0472046174108982,302.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8241157531738281,1.0,0.0639112293720245,302.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8241157531738281,1.0,0.3031673729419708,284.9441833496094,284.95001220703125,297.2066955566406,292.2598571777344,297.23150634765625,302.7055969238281,284.945556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618921279907226,0.8873394727706909,0.8873394727706909,0.0,7.800856113433838,410.0,13605.9970703125,-0.0,1768.950439453125,1.0,283.1499938964844,284.3853759765625,295.2568359375,296.2983703613281,318.6553649902344,310.1615295410156,283.1499938964844,19291.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634914994239807,1.0,0.0,0.0,2.6316349506378174,2.6316475868225098,4.621092273282557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5005.017578125,0.0,577.745849609375,1895.4371337890625,0.0,406.6781311035156,0.6506118774414062,1.0,0.0,3.0,1.0,0.0
18176820,302.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0606915242969989,302.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0639111027121543,302.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0472045205533504,302.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0639111027121543,302.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.3031667470932007,284.9559936523437,284.95001220703125,297.2591552734375,292.2663879394531,297.2838134765625,302.7313232421875,284.9581298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.003452081233263,0.4622844159603119,0.8954348564147949,0.8954348564147949,0.0,7.805174827575684,410.0,13600.2392578125,-0.0,1768.94677734375,1.0,283.1499938964844,284.398681640625,295.26220703125,296.3022155761719,318.6553649902344,310.1615295410156,283.1499938964844,18548.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626045823097229,1.0,0.0,0.0,2.602048873901367,2.6020612716674805,4.517771685641492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5005.7607421875,0.0,556.8116455078125,1895.4371337890625,0.0,404.5104064941406,0.6456282734870911,1.0,0.0,3.0,1.0,0.0
18176880,302.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0606915242969989,302.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0639111027121543,302.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0472045205533504,302.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.0639111027121543,302.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.824115514755249,1.0,0.3031667470932007,284.9559936523437,284.95001220703125,297.2591552734375,292.2663879394531,297.2838134765625,302.7313232421875,284.9581298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.003452081233263,0.4622844159603119,0.8954348564147949,0.8954348564147949,0.0,7.805174827575684,410.0,13600.2392578125,-0.0,1768.94677734375,1.0,283.1499938964844,284.398681640625,295.26220703125,296.3022155761719,318.6553649902344,310.1615295410156,283.1499938964844,18548.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626045823097229,1.0,0.0,0.0,2.602048873901367,2.6020612716674805,4.517771685641492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5005.7607421875,0.0,556.8116455078125,1895.4371337890625,0.0,404.5104064941406,0.6456282734870911,1.0,0.0,3.0,1.0,0.0
18176940,302.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0606913790106773,302.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0639109462499618,302.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0472044087946414,302.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0639109462499618,302.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.303166002035141,284.9634704589844,284.95001220703125,297.311767578125,292.2752685546875,297.33624267578125,302.7543334960937,284.9643249511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466880440711975,0.643235981464386,0.003452070755884,0.4627376496791839,0.9075114727020264,0.9075114727020264,0.0,7.81016731262207,410.0,13621.216796875,-0.0,1768.942626953125,1.0,283.1499938964844,284.4010009765625,295.2723693847656,296.3128967285156,318.6553649902344,310.1615295410156,283.1499938964844,18032.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620338082313537,1.0,0.0,0.0,2.602463483810425,2.602475643157959,4.519211529441236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5009.1083984375,0.0,554.2945556640625,1895.4371337890625,0.0,403.1214294433594,0.6480718851089478,1.0,0.0,3.0,1.0,0.0
18177000,302.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0606913790106773,302.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0639109462499618,302.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0472044087946414,302.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.0639109462499618,302.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241152167320251,1.0,0.303166002035141,284.9634704589844,284.95001220703125,297.311767578125,292.2752685546875,297.33624267578125,302.7543334960937,284.9643249511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466880440711975,0.643235981464386,0.003452070755884,0.4627376496791839,0.9075114727020264,0.9075114727020264,0.0,7.81016731262207,410.0,13621.216796875,-0.0,1768.942626953125,1.0,283.1499938964844,284.4010009765625,295.2723693847656,296.3128967285156,318.6553649902344,310.1615295410156,283.1499938964844,18032.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620338082313537,1.0,0.0,0.0,2.602463483810425,2.602475643157959,4.519211529441236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5009.1083984375,0.0,554.2945556640625,1895.4371337890625,0.0,403.1214294433594,0.6480718851089478,1.0,0.0,3.0,1.0,0.0
18177060,302.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.0606912150979042,302.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.0639107748866081,302.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.047204278409481,302.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.0639107748866081,302.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.3031651973724365,284.96026611328125,284.95001220703125,297.3645324707031,292.2863464355469,297.38885498046875,302.775146484375,284.95928955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520586486905,0.4632549881935119,0.913637101650238,0.913637101650238,0.0,7.815868377685547,410.0,13666.8916015625,-0.0,1768.9378662109375,1.0,283.1499938964844,284.38720703125,295.2862548828125,296.329345703125,318.6553649902344,310.1615295410156,283.1499938964844,18282.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620693325996399,1.0,0.0,0.0,2.641967296600342,2.641979932785034,4.6574504608543066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5014.443359375,0.0,578.2911376953125,1895.4371337890625,0.0,403.2077026367188,0.6576972603797913,1.0,0.0,3.0,1.0,0.0
