time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,302.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.0606912150979042,302.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.0639107748866081,302.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.047204278409481,302.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.0639107748866081,302.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241148591041565,1.0,0.3031651973724365,284.96026611328125,284.95001220703125,297.3645324707031,292.2863464355469,297.38885498046875,302.775146484375,284.95928955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520586486905,0.4632549881935119,0.913637101650238,0.913637101650238,0.0,7.815868377685547,410.0,13666.8916015625,-0.0,1768.9378662109375,1.0,283.1499938964844,284.38720703125,295.2862548828125,296.329345703125,318.6553649902344,310.1615295410156,283.1499938964844,18282.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620693325996399,1.0,0.0,0.0,2.641967296600342,2.641979932785034,4.6574504608543066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5014.443359375,0.0,578.2911376953125,1895.4371337890625,0.0,403.2077026367188,0.6576972603797913,1.0,0.0,3.0,1.0,0.0
18177180,302.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.0606910288333892,302.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.063910573720932,302.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.0472041331231594,302.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.063910573720932,302.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.3031642436981201,284.9511108398437,284.95001220703125,297.41754150390625,292.2994689941406,297.4416198730469,302.7941589355469,284.9496154785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520451445132,0.4638389050960541,0.9111645221710204,0.9111645221710204,0.0,7.822306632995605,410.0,13714.2041015625,-0.0,1768.9324951171875,1.0,283.1499938964844,284.36846923828125,295.3011779785156,296.3471984863281,318.6553649902344,310.1615295410156,283.1499938964844,19044.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624736607074737,1.0,0.0,0.0,2.692248821258545,2.6922616958618164,4.836416565012769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5019.7568359375,0.0,612.2675170898438,1895.4371337890625,0.0,404.19134521484375,0.6703512072563171,1.0,0.0,3.0,1.0,0.0
18177240,302.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.0606910288333892,302.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.063910573720932,302.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.0472041331231594,302.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.063910573720932,302.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8241145014762878,1.0,0.3031642436981201,284.9511108398437,284.95001220703125,297.41754150390625,292.2994689941406,297.4416198730469,302.7941589355469,284.9496154785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520451445132,0.4638389050960541,0.9111645221710204,0.9111645221710204,0.0,7.822306632995605,410.0,13714.2041015625,-0.0,1768.9324951171875,1.0,283.1499938964844,284.36846923828125,295.3011779785156,296.3471984863281,318.6553649902344,310.1615295410156,283.1499938964844,19044.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624736607074737,1.0,0.0,0.0,2.692248821258545,2.6922616958618164,4.836416565012769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5019.7568359375,0.0,612.2675170898438,1895.4371337890625,0.0,404.19134521484375,0.6703512072563171,1.0,0.0,3.0,1.0,0.0
18177300,302.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241142630577087,1.0,0.0606909245252609,302.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241142630577087,1.0,0.0639104694128036,302.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241142630577087,1.0,0.0472040511667728,302.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241142630577087,1.0,0.0639104694128036,302.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241142630577087,1.0,0.3031637370586395,284.94598388671875,284.95001220703125,297.444091796875,292.3067626953125,297.4681091308594,302.8031005859375,284.9438171386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832756996155,0.6432312726974487,0.0034520379267632,0.4641559720039367,0.9071606397628784,0.9071606397628784,0.0,7.825804233551025,410.0,13746.5625,-0.0,1768.9296875,1.0,283.1499938964844,284.3568115234375,295.3090209960937,296.3568725585937,318.6553649902344,310.1615295410156,283.1499938964844,19671.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627293944358825,1.0,0.0,0.0,2.725663423538208,2.7256767749786377,4.957215651302249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5023.076171875,0.0,636.1913452148438,1895.4371337890625,0.0,404.8147583007813,0.6760651469230652,1.0,0.0,3.0,1.0,0.0
18177360,302.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241140842437744,1.0,0.0606908164918422,302.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241140842437744,1.0,0.0639103502035141,302.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241140842437744,1.0,0.0472039692103862,302.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241140842437744,1.0,0.0639103502035141,302.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8241140842437744,1.0,0.3031632006168365,284.9413452148437,284.95001220703125,297.4707336425781,292.31451416015625,297.49462890625,302.8117980957031,284.94000244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466821432113647,0.643230140209198,0.0034520300105214,0.4644907116889953,0.901702344417572,0.901702344417572,0.0,7.829497814178467,410.0,13759.8466796875,-0.0,1768.926513671875,1.0,283.1499938964844,284.3505554199219,295.3166198730469,296.3652648925781,318.6553649902344,310.1615295410156,283.1499938964844,20136.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629324674606323,1.0,0.0,0.0,2.7410802841186523,2.741093635559082,5.013451414015435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5024.91796875,0.0,648.41015625,1895.4371337890625,0.0,405.3103942871094,0.6830453276634216,1.0,0.0,3.0,1.0,0.0
18177420,302.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.0606905855238437,302.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.063910111784935,302.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.0472037903964519,302.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.063910111784935,302.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.3031620383262634,284.9335021972656,284.95001220703125,297.5242004394531,292.33135986328125,297.5478820800781,302.82830810546875,284.9327087402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.003452013246715,0.4652119874954223,0.8877162337303162,0.8877162337303162,0.0,7.837461948394775,410.0,13802.8115234375,-0.0,1768.919921875,1.0,283.1499938964844,284.3362731933594,295.3329772949219,296.3838806152344,318.6553649902344,310.1615295410156,283.1499938964844,21433.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463274747133255,1.0,0.0,0.0,2.78192400932312,2.781938076019287,5.163971650290478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5030.05322265625,0.0,681.7750244140625,1895.4371337890625,0.0,406.1473083496094,0.6881526112556458,1.0,0.0,3.0,1.0,0.0
18177480,302.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.0606905855238437,302.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.063910111784935,302.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.0472037903964519,302.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.063910111784935,302.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241136074066162,1.0,0.3031620383262634,284.9335021972656,284.95001220703125,297.5242004394531,292.33135986328125,297.5478820800781,302.82830810546875,284.9327087402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.003452013246715,0.4652119874954223,0.8877162337303162,0.8877162337303162,0.0,7.837461948394775,410.0,13802.8115234375,-0.0,1768.919921875,1.0,283.1499938964844,284.3362731933594,295.3329772949219,296.3838806152344,318.6553649902344,310.1615295410156,283.1499938964844,21433.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463274747133255,1.0,0.0,0.0,2.78192400932312,2.781938076019287,5.163971650290478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5030.05322265625,0.0,681.7750244140625,1895.4371337890625,0.0,406.1473083496094,0.6881526112556458,1.0,0.0,3.0,1.0,0.0
18177540,302.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0606903322041034,302.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0639098435640335,302.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0472035929560661,302.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0639098435640335,302.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.3031607866287231,284.93914794921875,284.95001220703125,297.57794189453125,292.3498229980469,297.60137939453125,302.8429260253906,284.9408874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771364212036,0.6432251334190369,0.0034519948530942,0.4660021066665649,0.8818948268890381,0.8818948268890381,0.0,7.846191883087158,410.0,13814.6015625,-0.0,1768.9127197265625,1.0,283.1499938964844,284.3456726074219,295.3489074707031,296.399658203125,318.6553649902344,310.1615295410156,283.1499938964844,21509.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630419313907623,1.0,0.0,0.0,2.760226488113404,2.760240316390991,5.083733753963315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5033.35595703125,0.0,668.2605590820312,1895.4371337890625,0.0,405.577880859375,0.6829791069030762,1.0,0.0,3.0,1.0,0.0
18177600,302.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0606903322041034,302.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0639098435640335,302.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0472035929560661,302.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.0639098435640335,302.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8241130709648132,1.0,0.3031607866287231,284.93914794921875,284.95001220703125,297.57794189453125,292.3498229980469,297.60137939453125,302.8429260253906,284.9408874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771364212036,0.6432251334190369,0.0034519948530942,0.4660021066665649,0.8818948268890381,0.8818948268890381,0.0,7.846191883087158,410.0,13814.6015625,-0.0,1768.9127197265625,1.0,283.1499938964844,284.3456726074219,295.3489074707031,296.399658203125,318.6553649902344,310.1615295410156,283.1499938964844,21509.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630419313907623,1.0,0.0,0.0,2.760226488113404,2.760240316390991,5.083733753963315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5033.35595703125,0.0,668.2605590820312,1895.4371337890625,0.0,405.577880859375,0.6829791069030762,1.0,0.0,3.0,1.0,0.0
18177660,302.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0606900565326213,302.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0639095529913902,302.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0472033768892288,302.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0639095529913902,302.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.3031593859195709,284.9526672363281,284.95001220703125,297.6319885253906,292.3697814941406,297.6551818847656,302.8569641113281,284.955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742157936096,0.6432222723960876,0.0034519750624895,0.4668583273887634,0.8884432911872864,0.8884432911872864,0.0,7.855660438537598,410.0,13833.8056640625,-0.0,1768.90478515625,1.0,283.1499938964844,284.36102294921875,295.3675231933594,296.4184875488281,318.6553649902344,310.1615295410156,283.1499938964844,20749.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625332951545715,1.0,0.0,0.0,2.7286858558654785,2.728699445724488,4.968215421286004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5037.9951171875,0.0,644.096435546875,1895.4371337890625,0.0,404.3366088867188,0.6746197938919067,1.0,0.0,3.0,1.0,0.0
18177720,302.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0606900565326213,302.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0639095529913902,302.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0472033768892288,302.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.0639095529913902,302.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241125345230103,1.0,0.3031593859195709,284.9526672363281,284.95001220703125,297.6319885253906,292.3697814941406,297.6551818847656,302.8569641113281,284.955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742157936096,0.6432222723960876,0.0034519750624895,0.4668583273887634,0.8884432911872864,0.8884432911872864,0.0,7.855660438537598,410.0,13833.8056640625,-0.0,1768.90478515625,1.0,283.1499938964844,284.36102294921875,295.3675231933594,296.4184875488281,318.6553649902344,310.1615295410156,283.1499938964844,20749.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625332951545715,1.0,0.0,0.0,2.7286858558654785,2.728699445724488,4.968215421286004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5037.9951171875,0.0,644.096435546875,1895.4371337890625,0.0,404.3366088867188,0.6746197938919067,1.0,0.0,3.0,1.0,0.0
18177780,302.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0606897585093975,302.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0639092400670051,302.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0472031459212303,302.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0639092400670051,302.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.3031579256057739,284.9671630859375,284.95001220703125,297.6863708496094,292.3910522460937,297.7093200683594,302.8705444335937,284.9693908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432191729545593,0.0034519536420702,0.4677773416042328,0.9051958918571472,0.9051958918571472,0.0,7.865832805633545,410.0,13860.8115234375,-0.0,1768.8963623046875,1.0,283.1499938964844,284.3756408691406,295.38922119140625,296.4411926269531,318.6553649902344,310.1615295410156,283.1499938964844,19583.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621254503726959,1.0,0.0,0.0,2.7018685340881348,2.7018816471099854,4.871041028309264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5043.78662109375,0.0,621.0853271484375,1895.4371337890625,0.0,403.3440856933594,0.6727792024612427,1.0,0.0,3.0,1.0,0.0
18177840,302.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0606897585093975,302.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0639092400670051,302.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0472031459212303,302.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.0639092400670051,302.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241119384765625,1.0,0.3031579256057739,284.9671630859375,284.95001220703125,297.6863708496094,292.3910522460937,297.7093200683594,302.8705444335937,284.9693908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432191729545593,0.0034519536420702,0.4677773416042328,0.9051958918571472,0.9051958918571472,0.0,7.865832805633545,410.0,13860.8115234375,-0.0,1768.8963623046875,1.0,283.1499938964844,284.3756408691406,295.38922119140625,296.4411926269531,318.6553649902344,310.1615295410156,283.1499938964844,19583.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621254503726959,1.0,0.0,0.0,2.7018685340881348,2.7018816471099854,4.871041028309264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5043.78662109375,0.0,621.0853271484375,1895.4371337890625,0.0,403.3440856933594,0.6727792024612427,1.0,0.0,3.0,1.0,0.0
18177900,302.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8241115808486938,1.0,0.0606896057724952,302.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8241115808486938,1.0,0.063909076154232,302.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8241115808486938,1.0,0.0472030267119407,302.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8241115808486938,1.0,0.063909076154232,302.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8241115808486938,1.0,0.3031571507453918,284.9696044921875,284.95001220703125,297.71368408203125,292.40216064453125,297.73651123046875,302.8771667480469,284.96954345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695070266724,0.6432175636291504,0.0034519424661993,0.4682588577270508,0.9131975173950196,0.9131975173950196,0.0,7.871166229248047,410.0,13903.810546875,-0.0,1768.891845703125,1.0,283.1499938964844,284.3702392578125,295.4020690917969,296.4565734863281,318.6553649902344,310.1615295410156,283.1499938964844,19529.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622193872928619,1.0,0.0,0.0,2.724928379058838,2.724941730499268,4.954542305313225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5049.037109375,0.0,634.9472045898438,1895.4371337890625,0.0,403.572509765625,0.6753637194633484,1.0,0.0,3.0,1.0,0.0
18177960,302.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.82411128282547,1.0,0.0606894455850124,302.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.82411128282547,1.0,0.0639089047908783,302.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.82411128282547,1.0,0.0472029000520706,302.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.82411128282547,1.0,0.0639089047908783,302.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.82411128282547,1.0,0.3031563460826874,284.9687805175781,284.95001220703125,297.7410888671875,292.4135437011719,297.7637939453125,302.8836364746094,284.96832275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432159543037415,0.0034519308246672,0.468753844499588,0.91899436712265,0.91899436712265,0.0,7.876651763916016,410.0,13928.8125,-0.0,1768.8873291015625,1.0,283.1499938964844,284.3661193847656,295.4149475097656,296.4712219238281,318.6553649902344,310.1615295410156,283.1499938964844,19462.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462464302778244,1.0,0.0,0.0,2.7388622760772705,2.7388756275177,5.005341563446564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5052.77001953125,0.0,643.2330322265625,1895.4371337890625,0.0,404.1685791015625,0.6813803911209106,1.0,0.0,3.0,1.0,0.0
18178020,302.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.0606891140341758,302.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.0639085620641708,302.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.04720264300704,302.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.0639085620641708,302.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.3031546771526336,284.9613037109375,284.95001220703125,297.79620361328125,292.43707275390625,297.8186340332031,302.8962097167969,284.9598693847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432124972343445,0.0034519070759415,0.4697796702384949,0.9239954352378844,0.9239954352378844,0.0,7.888029098510742,410.0,13998.30078125,-0.0,1768.8779296875,1.0,283.1499938964844,284.3482971191406,295.4409484863281,296.501953125,318.6553649902344,310.1615295410156,283.1499938964844,19996.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633108973503113,1.0,0.0,0.0,2.7943453788757324,2.7943594455718994,5.210189897297823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5061.4755859375,0.0,681.6217041015625,1895.4371337890625,0.0,406.2357482910156,0.6949016451835632,1.0,0.0,3.0,1.0,0.0
18178080,302.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.0606891140341758,302.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.0639085620641708,302.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.04720264300704,302.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.0639085620641708,302.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8241106271743774,1.0,0.3031546771526336,284.9613037109375,284.95001220703125,297.79620361328125,292.43707275390625,297.8186340332031,302.8962097167969,284.9598693847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432124972343445,0.0034519070759415,0.4697796702384949,0.9239954352378844,0.9239954352378844,0.0,7.888029098510742,410.0,13998.30078125,-0.0,1768.8779296875,1.0,283.1499938964844,284.3482971191406,295.4409484863281,296.501953125,318.6553649902344,310.1615295410156,283.1499938964844,19996.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633108973503113,1.0,0.0,0.0,2.7943453788757324,2.7943594455718994,5.210189897297823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5061.4755859375,0.0,681.6217041015625,1895.4371337890625,0.0,406.2357482910156,0.6949016451835632,1.0,0.0,3.0,1.0,0.0
18178140,302.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0606887713074684,302.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0639081969857215,302.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0472023747861385,302.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0639081969857215,302.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.3031529784202575,284.9511413574219,284.95001220703125,297.8517150878906,292.46148681640625,297.8738708496094,302.9083251953125,284.9495849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.0034518821630626,0.4708461463451385,0.9210880994796752,0.9210880994796752,0.0,7.899869918823242,410.0,14065.7998046875,-0.0,1768.8680419921875,1.0,283.1499938964844,284.3288269042969,295.46612548828125,296.5316772460937,318.6553649902344,310.1615295410156,283.1499938964844,20946.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642877280712127,1.0,0.0,0.0,2.854099750518799,2.854114294052124,5.435401817521779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5069.7041015625,0.0,726.7880249023438,1895.4371337890625,0.0,408.6340637207031,0.7098340392112732,1.0,0.0,3.0,1.0,0.0
18178200,302.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0606887713074684,302.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0639081969857215,302.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0472023747861385,302.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.0639081969857215,302.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099119186401,1.0,0.3031529784202575,284.9511413574219,284.95001220703125,297.8517150878906,292.46148681640625,297.8738708496094,302.9083251953125,284.9495849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.0034518821630626,0.4708461463451385,0.9210880994796752,0.9210880994796752,0.0,7.899869918823242,410.0,14065.7998046875,-0.0,1768.8680419921875,1.0,283.1499938964844,284.3288269042969,295.46612548828125,296.5316772460937,318.6553649902344,310.1615295410156,283.1499938964844,20946.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642877280712127,1.0,0.0,0.0,2.854099750518799,2.854114294052124,5.435401817521779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5069.7041015625,0.0,726.7880249023438,1895.4371337890625,0.0,408.6340637207031,0.7098340392112732,1.0,0.0,3.0,1.0,0.0
18178260,303.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.06068841740489,302.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.0639078244566917,302.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.0472021028399467,302.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.0639078244566917,302.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.3031512200832367,284.9418334960937,284.95001220703125,297.9076538085937,292.48663330078125,297.9295349121094,302.9200439453125,284.94061279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719376266002655,0.9121489524841307,0.9121489524841307,0.0,7.912001132965088,410.0,14129.6875,-0.0,1768.85791015625,1.0,283.1499938964844,284.3116455078125,295.4908447265625,296.5604248046875,318.6553649902344,310.1615295410156,283.1499938964844,22149.36328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651562869548797,1.0,0.0,0.0,2.908852815628052,2.908867835998535,5.645947567245457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5077.5595703125,0.0,771.760986328125,1895.4371337890625,0.0,410.7784118652344,0.7238894701004028,1.0,0.0,3.0,1.0,0.0
18178320,303.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.06068841740489,302.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.0639078244566917,302.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.0472021028399467,302.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.0639078244566917,302.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8241091966629028,1.0,0.3031512200832367,284.9418334960937,284.95001220703125,297.9076538085937,292.48663330078125,297.9295349121094,302.9200439453125,284.94061279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719376266002655,0.9121489524841307,0.9121489524841307,0.0,7.912001132965088,410.0,14129.6875,-0.0,1768.85791015625,1.0,283.1499938964844,284.3116455078125,295.4908447265625,296.5604248046875,318.6553649902344,310.1615295410156,283.1499938964844,22149.36328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651562869548797,1.0,0.0,0.0,2.908852815628052,2.908867835998535,5.645947567245457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5077.5595703125,0.0,771.760986328125,1895.4371337890625,0.0,410.7784118652344,0.7238894701004028,1.0,0.0,3.0,1.0,0.0
18178380,303.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241087794303894,1.0,0.0606882162392139,302.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241087794303894,1.0,0.063907615840435,302.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241087794303894,1.0,0.0472019463777542,302.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241087794303894,1.0,0.063907615840435,302.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8241087794303894,1.0,0.3031502068042755,284.93756103515625,284.95001220703125,297.9391784667969,292.5009765625,297.9609069824219,302.9264831542969,284.93609619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466550827026367,0.6432031989097595,0.0034518421161919,0.472552627325058,0.9053380489349364,0.9053380489349364,0.0,7.918842792510986,410.0,14170.771484375,-0.0,1768.852294921875,1.0,283.1499938964844,284.30181884765625,295.5049133300781,296.576904296875,318.6553649902344,310.1615295410156,283.1499938964844,22998.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655813872814178,1.0,0.0,0.0,2.942700147628784,2.942715644836426,5.778103968623327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5082.42138671875,0.0,801.0126953125,1895.4371337890625,0.0,411.8320007324219,0.7298617362976074,1.0,0.0,3.0,1.0,0.0
18178440,303.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241084814071655,1.0,0.0606880597770214,302.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241084814071655,1.0,0.0639074519276619,302.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241084814071655,1.0,0.0472018271684646,302.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241084814071655,1.0,0.0639074519276619,302.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241084814071655,1.0,0.3031494319438934,284.9350891113281,284.95001220703125,297.96405029296875,292.5123291015625,297.98565673828125,302.9314880371094,284.9344177246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.003451830940321,0.4730358421802521,0.8995895981788635,0.8995895981788635,0.0,7.924221515655518,410.0,14189.328125,-0.0,1768.8477783203125,1.0,283.1499938964844,284.2984924316406,295.5157470703125,296.5888671875,318.6553649902344,310.1615295410156,283.1499938964844,23485.41015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658477306365967,1.0,0.0,0.0,2.9537911415100098,2.9538068771362305,5.821741524414392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5085.212890625,0.0,811.9988403320312,1895.4371337890625,0.0,412.4934997558594,0.7358509302139282,1.0,0.0,3.0,1.0,0.0
18178500,303.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8241081237792969,1.0,0.0606878846883773,302.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8241081237792969,1.0,0.0639072656631469,302.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8241081237792969,1.0,0.0472016893327236,302.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8241081237792969,1.0,0.0639072656631469,302.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8241081237792969,1.0,0.3031485378742218,284.93280029296875,284.95001220703125,297.9924011230469,292.5253601074219,298.0138854980469,302.9370422363281,284.9318542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651566028595,0.6431997418403625,0.0034518181346356,0.4735835194587707,0.8926740884780884,0.8926740884780884,0.0,7.930321216583252,410.0,14225.685546875,-0.0,1768.8427734375,1.0,283.1499938964844,284.2915344238281,295.528564453125,296.6037292480469,318.6553649902344,310.1615295410156,283.1499938964844,24295.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661520421504974,1.0,0.0,0.0,2.9800381660461426,2.9800541400909424,5.92566323120991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5089.6396484375,0.0,836.2225952148438,1895.4371337890625,0.0,413.2506408691406,0.7400603294372559,1.0,0.0,3.0,1.0,0.0
18178560,303.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8241077661514282,1.0,0.060687705874443,302.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8241077661514282,1.0,0.063907079398632,302.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8241077661514282,1.0,0.0472015514969825,302.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8241077661514282,1.0,0.063907079398632,302.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8241077661514282,1.0,0.3031476736068725,284.9315490722656,284.95001220703125,298.0209045410156,292.5384826660156,298.042236328125,302.9423828125,284.93145751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466497182846069,0.6431979537010193,0.0034518053289502,0.4741280674934387,0.8858008980751038,0.8858008980751038,0.0,7.936388969421387,410.0,14245.3798828125,-0.0,1768.8377685546875,1.0,283.1499938964844,284.289794921875,295.54119873046875,296.6175537109375,318.6553649902344,310.1615295410156,283.1499938964844,24846.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663949608802795,1.0,0.0,0.0,2.987414121627808,2.9874303340911865,5.955033657301101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5092.8232421875,0.0,845.0872192382812,1895.4371337890625,0.0,413.8560180664063,0.7392813563346863,1.0,0.0,3.0,1.0,0.0
18178620,303.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0606873594224453,302.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0639067143201828,302.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0472012795507907,302.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0639067143201828,302.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.3031459152698517,284.9394836425781,284.95001220703125,298.0782775878906,292.5648803710937,298.0993347167969,302.9527893066406,284.9414978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466460824012756,0.643194317817688,0.0034517801832407,0.4752014875411987,0.8812390565872192,0.8812390565872192,0.0,7.948359966278076,410.0,14274.2197265625,-0.0,1768.8277587890625,1.0,283.1499938964844,284.30096435546875,295.565673828125,296.6433410644531,318.6553649902344,310.1615295410156,283.1499938964844,24831.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665106534957886,1.0,0.0,0.0,2.962641954421997,2.962657928466797,5.856682037119754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5098.73779296875,0.0,826.6405639648438,1895.4371337890625,0.0,414.14459228515625,0.7333381772041321,1.0,0.0,3.0,1.0,0.0
18178680,303.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0606873594224453,302.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0639067143201828,302.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0472012795507907,302.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.0639067143201828,302.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8241070508956909,1.0,0.3031459152698517,284.9394836425781,284.95001220703125,298.0782775878906,292.5648803710937,298.0993347167969,302.9527893066406,284.9414978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466460824012756,0.643194317817688,0.0034517801832407,0.4752014875411987,0.8812390565872192,0.8812390565872192,0.0,7.948359966278076,410.0,14274.2197265625,-0.0,1768.8277587890625,1.0,283.1499938964844,284.30096435546875,295.565673828125,296.6433410644531,318.6553649902344,310.1615295410156,283.1499938964844,24831.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665106534957886,1.0,0.0,0.0,2.962641954421997,2.962657928466797,5.856682037119754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5098.73779296875,0.0,826.6405639648438,1895.4371337890625,0.0,414.14459228515625,0.7333381772041321,1.0,0.0,3.0,1.0,0.0
18178740,303.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0606870204210281,302.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0639063566923141,302.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0472010150551795,302.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0639063566923141,302.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.303144246339798,284.953369140625,284.95001220703125,298.1361999511719,292.5913391113281,298.15692138671875,302.9629211425781,284.9557189941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425657272339,0.6431908011436462,0.0034517557360231,0.4762439727783203,0.8884668350219727,0.8884668350219727,0.0,7.959998607635498,410.0,14309.31640625,-0.0,1768.818115234375,1.0,283.1499938964844,284.3158264160156,295.5914611816406,296.6708374023437,318.6553649902344,310.1615295410156,283.1499938964844,23959.86328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664806127548218,1.0,0.0,0.0,2.932127952575684,2.9321436882019043,5.736661137234478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5105.60205078125,0.0,799.1785278320312,1895.4371337890625,0.0,414.0696411132813,0.7251814603805542,1.0,0.0,3.0,1.0,0.0
18178800,303.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0606870204210281,302.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0639063566923141,302.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0472010150551795,302.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.0639063566923141,302.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241063356399536,1.0,0.303144246339798,284.953369140625,284.95001220703125,298.1361999511719,292.5913391113281,298.15692138671875,302.9629211425781,284.9557189941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425657272339,0.6431908011436462,0.0034517557360231,0.4762439727783203,0.8884668350219727,0.8884668350219727,0.0,7.959998607635498,410.0,14309.31640625,-0.0,1768.818115234375,1.0,283.1499938964844,284.3158264160156,295.5914611816406,296.6708374023437,318.6553649902344,310.1615295410156,283.1499938964844,23959.86328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664806127548218,1.0,0.0,0.0,2.932127952575684,2.9321436882019043,5.736661137234478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5105.60205078125,0.0,799.1785278320312,1895.4371337890625,0.0,414.0696411132813,0.7251814603805542,1.0,0.0,3.0,1.0,0.0
18178860,303.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0606866963207721,302.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0639060139656066,302.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0472007654607296,302.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0639060139656066,302.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.3031426072120666,284.9670104980469,284.95001220703125,298.1946716308594,292.6177673339844,298.215087890625,302.9729309082031,284.96905517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466391682624817,0.6431874632835388,0.0034517322201281,0.477243959903717,0.9048779606819152,0.9048779606819152,0.0,7.971174716949463,410.0,14349.9912109375,-0.0,1768.808837890625,1.0,283.1499938964844,284.32861328125,295.61846923828125,296.7003173828125,318.6553649902344,310.1615295410156,283.1499938964844,22715.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665947258472442,1.0,0.0,0.0,2.909154891967773,2.909170150756836,5.647120246976556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5113.10791015625,0.0,775.3524780273438,1895.4371337890625,0.0,414.3544921875,0.7242509722709656,1.0,0.0,3.0,1.0,0.0
18178920,303.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0606866963207721,302.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0639060139656066,302.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0472007654607296,302.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.0639060139656066,302.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241056799888611,1.0,0.3031426072120666,284.9670104980469,284.95001220703125,298.1946716308594,292.6177673339844,298.215087890625,302.9729309082031,284.96905517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466391682624817,0.6431874632835388,0.0034517322201281,0.477243959903717,0.9048779606819152,0.9048779606819152,0.0,7.971174716949463,410.0,14349.9912109375,-0.0,1768.808837890625,1.0,283.1499938964844,284.32861328125,295.61846923828125,296.7003173828125,318.6553649902344,310.1615295410156,283.1499938964844,22715.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665947258472442,1.0,0.0,0.0,2.909154891967773,2.909170150756836,5.647120246976556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5113.10791015625,0.0,775.3524780273438,1895.4371337890625,0.0,414.3544921875,0.7242509722709656,1.0,0.0,3.0,1.0,0.0
