time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,303.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0606863871216774,302.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0639056861400604,302.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0472005233168602,302.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0639056861400604,302.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.3031410872936249,284.9686279296875,284.95001220703125,298.2536926269531,292.6439514160156,298.2738342285156,302.9827880859375,284.9682922363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466359496116638,0.643184244632721,0.0034517098683863,0.4781909584999084,0.9184898734092712,0.9184898734092712,0.0,7.98176908493042,410.0,14424.177734375,-0.0,1768.800048828125,1.0,283.1499938964844,284.3192749023437,295.6473999023437,296.73443603515625,318.6553649902344,310.1615295410156,283.1499938964844,22602.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673579633235931,1.0,0.0,0.0,2.949826002120972,2.9498414993286133,5.806121521345631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5122.95166015625,0.0,803.7763061523438,1895.4371337890625,0.0,416.26458740234375,0.7336956858634949,1.0,0.0,3.0,1.0,0.0
18179040,303.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0606863871216774,302.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0639056861400604,302.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0472005233168602,302.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.0639056861400604,302.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8241050839424133,1.0,0.3031410872936249,284.9686279296875,284.95001220703125,298.2536926269531,292.6439514160156,298.2738342285156,302.9827880859375,284.9682922363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466359496116638,0.643184244632721,0.0034517098683863,0.4781909584999084,0.9184898734092712,0.9184898734092712,0.0,7.98176908493042,410.0,14424.177734375,-0.0,1768.800048828125,1.0,283.1499938964844,284.3192749023437,295.6473999023437,296.73443603515625,318.6553649902344,310.1615295410156,283.1499938964844,22602.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673579633235931,1.0,0.0,0.0,2.949826002120972,2.9498414993286133,5.806121521345631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5122.95166015625,0.0,803.7763061523438,1895.4371337890625,0.0,416.26458740234375,0.7336956858634949,1.0,0.0,3.0,1.0,0.0
18179100,303.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241047859191895,1.0,0.0606862418353557,302.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241047859191895,1.0,0.0639055371284484,302.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241047859191895,1.0,0.0472004115581512,302.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241047859191895,1.0,0.0639055371284484,302.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241047859191895,1.0,0.3031403422355652,284.9659118652344,284.95001220703125,298.283447265625,292.6568908691406,298.30340576171875,302.98760986328125,284.96441650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466343998908997,0.6431827545166016,0.0034516991581767,0.4786427319049835,0.9224138259887696,0.9224138259887696,0.0,7.98682689666748,410.0,14468.8779296875,-0.0,1768.7958984375,1.0,283.1499938964844,284.309326171875,295.6617126464844,296.7518615722656,318.6553649902344,310.1615295410156,283.1499938964844,22933.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679237604141235,1.0,0.0,0.0,2.9859442710876465,2.9859602451324463,5.949174806119117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5128.2783203125,0.0,832.2835693359375,1895.4371337890625,0.0,417.6863098144531,0.7396168112754822,1.0,0.0,3.0,1.0,0.0
18179160,303.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241044878959656,1.0,0.0606861002743244,302.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241044878959656,1.0,0.0639053881168365,302.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241044878959656,1.0,0.0472002997994422,302.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241044878959656,1.0,0.0639053881168365,302.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241044878959656,1.0,0.3031396269798279,284.9622802734375,284.95001220703125,298.3133544921875,292.6697082519531,298.3331604003906,302.9924011230469,284.9610595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646632969379425,0.6431812644004822,0.0034516889136284,0.4790775775909424,0.9244984984397888,0.9244984984397888,0.0,7.991697788238525,410.0,14496.5322265625,-0.0,1768.791748046875,1.0,283.1499938964844,284.3026428222656,295.67510986328125,296.7674865722656,318.6553649902344,310.1615295410156,283.1499938964844,23158.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468507707118988,1.0,0.0,0.0,3.008171319961548,3.0081875324249268,6.03807450261229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5132.091796875,0.0,850.2808837890625,1895.4371337890625,0.0,419.1587524414063,0.7478129863739014,1.0,0.0,3.0,1.0,0.0
18179220,303.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0606858320534229,302.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0639051049947738,302.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0472000911831855,302.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0639051049947738,302.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.3031383156776428,284.9535827636719,284.95001220703125,298.3736267089844,292.6949157714844,298.3930969238281,303.0018310546875,284.9522705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466301679611206,0.6431784629821777,0.003451669588685,0.4798973798751831,0.9237212538719176,0.9237212538719176,0.0,8.000885963439941,410.0,14564.7353515625,-0.0,1768.7841796875,1.0,283.1499938964844,284.2845764160156,295.7007751464844,296.798095703125,318.6553649902344,310.1615295410156,283.1499938964844,24123.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697258770465851,1.0,0.0,0.0,3.070366621017456,3.070383310317993,6.290335363701161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5140.43603515625,0.0,904.1019897460938,1895.4371337890625,0.0,422.2472534179688,0.7632054686546326,1.0,0.0,3.0,1.0,0.0
18179280,303.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0606858320534229,302.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0639051049947738,302.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0472000911831855,302.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.0639051049947738,302.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8241039514541626,1.0,0.3031383156776428,284.9535827636719,284.95001220703125,298.3736267089844,292.6949157714844,298.3930969238281,303.0018310546875,284.9522705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466301679611206,0.6431784629821777,0.003451669588685,0.4798973798751831,0.9237212538719176,0.9237212538719176,0.0,8.000885963439941,410.0,14564.7353515625,-0.0,1768.7841796875,1.0,283.1499938964844,284.2845764160156,295.7007751464844,296.798095703125,318.6553649902344,310.1615295410156,283.1499938964844,24123.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697258770465851,1.0,0.0,0.0,3.070366621017456,3.070383310317993,6.290335363701161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5140.43603515625,0.0,904.1019897460938,1895.4371337890625,0.0,422.2472534179688,0.7632054686546326,1.0,0.0,3.0,1.0,0.0
18179340,303.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0606855899095535,302.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0639048516750335,302.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0471999049186706,302.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0639048516750335,302.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.3031370937824249,284.9455871582031,284.95001220703125,298.4345703125,292.7193603515625,298.4537048339844,303.0111389160156,284.9445495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466276049613953,0.6431759595870972,0.0034516521263867,0.4806439876556396,0.9177555441856384,0.9177555441856384,0.0,8.009260177612305,410.0,14627.451171875,-0.0,1768.7772216796875,1.0,283.1499938964844,284.26837158203125,295.7247314453125,296.8263854980469,318.6553649902344,310.1615295410156,283.1499938964844,25321.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708197712898254,1.0,0.0,0.0,3.12782621383667,3.1278436183929443,6.527976097459032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5148.0849609375,0.0,957.6531372070312,1895.4371337890625,0.0,425.0401916503906,0.7777397036552429,1.0,0.0,3.0,1.0,0.0
18179400,303.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0606855899095535,302.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0639048516750335,302.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0471999049186706,302.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.0639048516750335,302.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241034746170044,1.0,0.3031370937824249,284.9455871582031,284.95001220703125,298.4345703125,292.7193603515625,298.4537048339844,303.0111389160156,284.9445495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466276049613953,0.6431759595870972,0.0034516521263867,0.4806439876556396,0.9177555441856384,0.9177555441856384,0.0,8.009260177612305,410.0,14627.451171875,-0.0,1768.7772216796875,1.0,283.1499938964844,284.26837158203125,295.7247314453125,296.8263854980469,318.6553649902344,310.1615295410156,283.1499938964844,25321.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708197712898254,1.0,0.0,0.0,3.12782621383667,3.1278436183929443,6.527976097459032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5148.0849609375,0.0,957.6531372070312,1895.4371337890625,0.0,425.0401916503906,0.7777397036552429,1.0,0.0,3.0,1.0,0.0
18179460,303.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.0606853701174259,303.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.063904620707035,302.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.0471997335553169,302.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.063904620707035,302.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.3031359910964966,284.9396057128906,284.95001220703125,298.4961853027344,292.7428894042969,298.5149841308594,303.0204467773437,284.9389953613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466253399848938,0.6431736946105957,0.0034516362939029,0.4813144505023956,0.908508002758026,0.908508002758026,0.0,8.016786575317383,410.0,14684.2802734375,-0.0,1768.77099609375,1.0,283.1499938964844,284.2553100585937,295.7474975585937,296.8529357910156,318.6553649902344,310.1615295410156,283.1499938964844,26632.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717468619346618,1.0,0.0,0.0,3.176466464996338,3.1764845848083496,6.732585688951076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5155.18798828125,0.0,1006.3963623046876,1895.4371337890625,0.0,427.4217834472656,0.7903743982315063,1.0,0.0,3.0,1.0,0.0
18179520,303.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.0606853701174259,303.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.063904620707035,302.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.0471997335553169,302.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.063904620707035,302.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8241029977798462,1.0,0.3031359910964966,284.9396057128906,284.95001220703125,298.4961853027344,292.7428894042969,298.5149841308594,303.0204467773437,284.9389953613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466253399848938,0.6431736946105957,0.0034516362939029,0.4813144505023956,0.908508002758026,0.908508002758026,0.0,8.016786575317383,410.0,14684.2802734375,-0.0,1768.77099609375,1.0,283.1499938964844,284.2553100585937,295.7474975585937,296.8529357910156,318.6553649902344,310.1615295410156,283.1499938964844,26632.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717468619346618,1.0,0.0,0.0,3.176466464996338,3.1764845848083496,6.732585688951076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5155.18798828125,0.0,1006.3963623046876,1895.4371337890625,0.0,427.4217834472656,0.7903743982315063,1.0,0.0,3.0,1.0,0.0
18179580,303.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241027593612671,1.0,0.0606852434575557,303.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241027593612671,1.0,0.0639044865965843,302.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241027593612671,1.0,0.0471996366977691,302.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241027593612671,1.0,0.0639044865965843,302.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241027593612671,1.0,0.3031353652477264,284.9368591308594,284.95001220703125,298.5360107421875,292.75738525390625,298.5545959472656,303.0263977050781,284.9361267089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466240286827087,0.6431723833084106,0.0034516269806772,0.4817022681236267,0.9015913009643556,0.9015913009643556,0.0,8.02114200592041,410.0,14722.7373046875,-0.0,1768.767333984375,1.0,283.1499938964844,284.2471618652344,295.7616882324219,296.86962890625,318.6553649902344,310.1615295410156,283.1499938964844,27595.587890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722855389118194,1.0,0.0,0.0,3.2086336612701416,3.2086522579193115,6.869634034956107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5159.89013671875,0.0,1040.052490234375,1895.4371337890625,0.0,428.8118896484375,0.7959684729576111,1.0,0.0,3.0,1.0,0.0
18179640,303.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8241026401519775,1.0,0.0606851801276207,303.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8241026401519775,1.0,0.0639044120907783,303.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8241026401519775,1.0,0.0471995845437049,302.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8241026401519775,1.0,0.0639044120907783,302.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8241026401519775,1.0,0.3031350374221802,284.93603515625,284.95001220703125,298.5585327148437,292.76531982421875,298.57696533203125,303.0297546386719,284.9358825683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466233134269714,0.6431716680526733,0.0034516223240643,0.481905996799469,0.8977631330490112,0.8977631330490112,0.0,8.023430824279785,410.0,14735.625,-0.0,1768.7655029296875,1.0,283.1499938964844,284.2455749511719,295.769287109375,296.8781433105469,318.6553649902344,310.1615295410156,283.1499938964844,27969.609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725462794303894,1.0,0.0,0.0,3.215308666229248,3.215327262878418,6.898245601405506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5161.849609375,0.0,1048.2645263671875,1895.4371337890625,0.0,429.4863586425781,0.7948135733604431,1.0,0.0,3.0,1.0,0.0
18179700,303.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8241024613380432,1.0,0.0606850907206535,303.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8241024613380432,1.0,0.0639043226838111,303.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8241024613380432,1.0,0.0471995174884796,302.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8241024613380432,1.0,0.0639043226838111,302.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8241024613380432,1.0,0.3031345903873443,284.9382019042969,284.95001220703125,298.5899658203125,292.77606201171875,298.6082458496094,303.0344543457031,284.939697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466224193572998,0.6431707739830017,0.0034516160376369,0.4821712970733642,0.8948764801025391,0.8948764801025391,0.0,8.026412010192871,410.0,14740.4306640625,-0.0,1768.7630615234375,1.0,283.1499938964844,284.2504272460937,295.77899169921875,296.8882141113281,318.6553649902344,310.1615295410156,283.1499938964844,27955.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727733135223388,1.0,0.0,0.0,3.2001702785491943,3.200188636779785,6.833441261733242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5163.57666015625,0.0,1035.157958984375,1895.4371337890625,0.0,430.074462890625,0.793962836265564,1.0,0.0,3.0,1.0,0.0
18179760,303.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241022825241089,1.0,0.0606850124895572,303.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241022825241089,1.0,0.0639042407274246,303.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241022825241089,1.0,0.0471994541585445,302.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241022825241089,1.0,0.0639042407274246,302.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241022825241089,1.0,0.3031342029571533,284.9425048828125,284.95001220703125,298.62158203125,292.7864685058594,298.63970947265625,303.0392150878906,284.94415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646621584892273,0.6431699991226196,0.0034516102168709,0.4824156165122986,0.8947411179542542,0.8947411179542542,0.0,8.029158592224121,410.0,14759.9560546875,-0.0,1768.7607421875,1.0,283.1499938964844,284.25341796875,295.7887268066406,296.8990783691406,318.6553649902344,310.1615295410156,283.1499938964844,27933.47265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729524254798889,1.0,0.0,0.0,3.196118831634521,3.1961374282836914,6.816150630584161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5166.54150390625,0.0,1031.551513671875,1895.4371337890625,0.0,430.5390930175781,0.7900806069374084,1.0,0.0,3.0,1.0,0.0
18179820,303.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0606848746538162,303.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0639040917158126,303.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0471993461251258,302.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0639040917158126,302.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.3031335175037384,284.9540710449219,284.95001220703125,298.6853942871094,292.80615234375,298.7031555175781,303.0491638183594,284.9560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466200947761536,0.6431685090065002,0.0034516002051532,0.4828428924083709,0.9017054438591005,0.9017054438591005,0.0,8.033963203430176,410.0,14786.353515625,-0.0,1768.7567138671875,1.0,283.1499938964844,284.2645568847656,295.8077087402344,296.9197998046875,318.6553649902344,310.1615295410156,283.1499938964844,27094.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732188284397125,1.0,0.0,0.0,3.169731855392456,3.169749975204468,6.704067345708609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5171.578125,0.0,1003.7474365234376,1895.4371337890625,0.0,431.23095703125,0.7889583706855774,1.0,0.0,3.0,1.0,0.0
18179880,303.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0606848746538162,303.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0639040917158126,303.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0471993461251258,302.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.0639040917158126,302.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8241020441055298,1.0,0.3031335175037384,284.9540710449219,284.95001220703125,298.6853942871094,292.80615234375,298.7031555175781,303.0491638183594,284.9560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466200947761536,0.6431685090065002,0.0034516002051532,0.4828428924083709,0.9017054438591005,0.9017054438591005,0.0,8.033963203430176,410.0,14786.353515625,-0.0,1768.7567138671875,1.0,283.1499938964844,284.2645568847656,295.8077087402344,296.9197998046875,318.6553649902344,310.1615295410156,283.1499938964844,27094.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732188284397125,1.0,0.0,0.0,3.169731855392456,3.169749975204468,6.704067345708609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5171.578125,0.0,1003.7474365234376,1895.4371337890625,0.0,431.23095703125,0.7889583706855774,1.0,0.0,3.0,1.0,0.0
18179940,303.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.0606847628951072,303.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.0639039799571037,303.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.047199260443449,302.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.0639039799571037,302.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.303132951259613,284.9574279785156,284.95001220703125,298.75,292.8241882324219,298.76739501953125,303.0595397949219,284.9576110839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189622879028,0.6431673765182495,0.0034515920560806,0.4831823408603668,0.9084327816963196,0.9084327816963196,0.0,8.037781715393066,410.0,14838.90625,-0.0,1768.753662109375,1.0,283.1499938964844,284.2584533691406,295.8274841308594,296.9434509277344,318.6553649902344,310.1615295410156,283.1499938964844,27162.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739167094230652,1.0,0.0,0.0,3.2004337310791016,3.2004520893096924,6.834566761426686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5178.43701171875,0.0,1030.1793212890625,1895.4371337890625,0.0,433.0489501953125,0.7963622212409973,1.0,0.0,3.0,1.0,0.0
18180000,303.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.0606847628951072,303.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.0639039799571037,303.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.047199260443449,302.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.0639039799571037,302.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8241018056869507,1.0,0.303132951259613,284.9574279785156,284.95001220703125,298.75,292.8241882324219,298.76739501953125,303.0595397949219,284.9576110839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189622879028,0.6431673765182495,0.0034515920560806,0.4831823408603668,0.9084327816963196,0.9084327816963196,0.0,8.037781715393066,410.0,14838.90625,-0.0,1768.753662109375,1.0,283.1499938964844,284.2584533691406,295.8274841308594,296.9434509277344,318.6553649902344,310.1615295410156,283.1499938964844,27162.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739167094230652,1.0,0.0,0.0,3.2004337310791016,3.2004520893096924,6.834566761426686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5178.43701171875,0.0,1030.1793212890625,1895.4371337890625,0.0,433.0489501953125,0.7963622212409973,1.0,0.0,3.0,1.0,0.0
18180060,303.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0606846883893013,303.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0639038980007171,303.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0471992008388042,302.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0639038980007171,302.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.3031325936317444,284.95465087890625,284.95001220703125,298.815673828125,292.8408203125,298.8326721191406,303.070068359375,284.9541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466181874275208,0.6431666016578674,0.0034515867009758,0.4834095239639282,0.9105927348136902,0.9105927348136902,0.0,8.040337562561035,410.0,14888.10546875,-0.0,1768.75146484375,1.0,283.1499938964844,284.2464294433594,295.84539794921875,296.96533203125,318.6553649902344,310.1615295410156,283.1499938964844,27783.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748920202255249,1.0,0.0,0.0,3.246937990188598,3.246956825256348,7.034630584712431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5184.49365234375,0.0,1074.5841064453125,1895.4371337890625,0.0,435.6026611328125,0.8078175783157349,1.0,0.0,3.0,1.0,0.0
18180120,303.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0606846883893013,303.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0639038980007171,303.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0471992008388042,302.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.0639038980007171,302.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241016268730164,1.0,0.3031325936317444,284.95465087890625,284.95001220703125,298.815673828125,292.8408203125,298.8326721191406,303.070068359375,284.9541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466181874275208,0.6431666016578674,0.0034515867009758,0.4834095239639282,0.9105927348136902,0.9105927348136902,0.0,8.040337562561035,410.0,14888.10546875,-0.0,1768.75146484375,1.0,283.1499938964844,284.2464294433594,295.84539794921875,296.96533203125,318.6553649902344,310.1615295410156,283.1499938964844,27783.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748920202255249,1.0,0.0,0.0,3.246937990188598,3.246956825256348,7.034630584712431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5184.49365234375,0.0,1074.5841064453125,1895.4371337890625,0.0,435.6026611328125,0.8078175783157349,1.0,0.0,3.0,1.0,0.0
18180180,303.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0606846548616886,303.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0639038681983947,303.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0471991784870624,302.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0639038681983947,302.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.30313241481781,284.9497985839844,284.95001220703125,298.88262939453125,292.8564453125,298.89923095703125,303.08062744140625,284.9491271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466178297996521,0.6431662440299988,0.0034515843726694,0.4835111200809479,0.9086495041847228,0.9086495041847228,0.0,8.041481018066406,410.0,14933.3037109375,-0.0,1768.7506103515625,1.0,283.1499938964844,284.23291015625,295.86114501953125,296.9845886230469,318.6553649902344,310.1615295410156,283.1499938964844,28748.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758675396442413,1.0,0.0,0.0,3.2974774837493896,3.297497034072876,7.255326863742084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5189.77685546875,0.0,1126.178955078125,1895.4371337890625,0.0,438.1722412109375,0.820483386516571,1.0,0.0,3.0,1.0,0.0
18180240,303.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0606846548616886,303.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0639038681983947,303.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0471991784870624,302.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.0639038681983947,302.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8241015672683716,1.0,0.30313241481781,284.9497985839844,284.95001220703125,298.88262939453125,292.8564453125,298.89923095703125,303.08062744140625,284.9491271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466178297996521,0.6431662440299988,0.0034515843726694,0.4835111200809479,0.9086495041847228,0.9086495041847228,0.0,8.041481018066406,410.0,14933.3037109375,-0.0,1768.7506103515625,1.0,283.1499938964844,284.23291015625,295.86114501953125,296.9845886230469,318.6553649902344,310.1615295410156,283.1499938964844,28748.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758675396442413,1.0,0.0,0.0,3.2974774837493896,3.297497034072876,7.255326863742084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5189.77685546875,0.0,1126.178955078125,1895.4371337890625,0.0,438.1722412109375,0.820483386516571,1.0,0.0,3.0,1.0,0.0
18180300,303.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241015672683716,1.0,0.0606846548616886,303.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241015672683716,1.0,0.0639038607478141,303.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241015672683716,1.0,0.0471991747617721,302.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241015672683716,1.0,0.0639038607478141,302.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241015672683716,1.0,0.30313241481781,284.947265625,284.95001220703125,298.91656494140625,292.8638916015625,298.9329528808594,303.0859375,284.9461669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466178297996521,0.6431662440299988,0.0034515841398388,0.4835183918476105,0.9064273834228516,0.9064273834228516,0.0,8.041563034057617,410.0,14960.9267578125,-0.0,1768.75048828125,1.0,283.1499938964844,284.224609375,295.8684997558594,296.9938659667969,318.6553649902344,310.1615295410156,283.1499938964844,29443.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476322740316391,1.0,0.0,0.0,3.329838752746582,3.3298587799072266,7.398432444460923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5192.71044921875,0.0,1160.5379638671875,1895.4371337890625,0.0,439.3765258789063,0.8258330225944519,1.0,0.0,3.0,1.0,0.0
18180360,303.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8241015672683716,1.0,0.0606846623122692,303.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8241015672683716,1.0,0.0639038681983947,303.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8241015672683716,1.0,0.0471991822123527,302.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8241015672683716,1.0,0.0639038681983947,302.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8241015672683716,1.0,0.3031324446201324,284.9452514648437,284.95001220703125,298.9507751464844,292.87109375,298.96697998046875,303.0912170410156,284.9447326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466178894042969,0.6431663036346436,0.0034515846055001,0.4834975302219391,0.9036835432052612,0.9036835432052612,0.0,8.041328430175781,410.0,14973.9775390625,-0.0,1768.750732421875,1.0,283.1499938964844,284.22039794921875,295.87518310546875,297.0015869140625,318.6553649902344,310.1615295410156,283.1499938964844,29897.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766999781131744,1.0,0.0,0.0,3.344909906387329,3.3449301719665527,7.465556564056897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5194.44287109375,0.0,1177.64599609375,1895.4371337890625,0.0,440.3771057128906,0.8326011300086975,1.0,0.0,3.0,1.0,0.0
18180420,303.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0606846995651721,303.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0639039129018783,303.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0471992120146751,302.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0639039129018783,302.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.3031326532363891,284.9417724609375,284.95001220703125,299.02008056640625,292.8848571777344,299.0358581542969,303.10186767578125,284.9415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183066368103,0.643166720867157,0.0034515873994678,0.4833761751651764,0.8968352675437927,0.8968352675437927,0.0,8.039962768554688,410.0,15010.3720703125,-0.0,1768.7518310546875,1.0,283.1499938964844,284.2096252441406,295.8882141113281,297.0171203613281,318.6553649902344,310.1615295410156,283.1499938964844,31135.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773778319358825,1.0,0.0,0.0,3.386713743209839,3.3867344856262207,7.653327429579804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5198.67626953125,0.0,1225.7333984375,1895.4371337890625,0.0,442.180908203125,0.8375176787376404,1.0,0.0,3.0,1.0,0.0
18180480,303.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0606846995651721,303.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0639039129018783,303.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0471992120146751,302.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.0639039129018783,302.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8241016864776611,1.0,0.3031326532363891,284.9417724609375,284.95001220703125,299.02008056640625,292.8848571777344,299.0358581542969,303.10186767578125,284.9415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183066368103,0.643166720867157,0.0034515873994678,0.4833761751651764,0.8968352675437927,0.8968352675437927,0.0,8.039962768554688,410.0,15010.3720703125,-0.0,1768.7518310546875,1.0,283.1499938964844,284.2096252441406,295.8882141113281,297.0171203613281,318.6553649902344,310.1615295410156,283.1499938964844,31135.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773778319358825,1.0,0.0,0.0,3.386713743209839,3.3867344856262207,7.653327429579804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5198.67626953125,0.0,1225.7333984375,1895.4371337890625,0.0,442.180908203125,0.8375176787376404,1.0,0.0,3.0,1.0,0.0
18180540,303.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0606847740709781,303.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0639039874076843,303.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0471992678940296,302.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0639039874076843,302.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.3031330108642578,284.9468688964844,284.95001220703125,299.09039306640625,292.89776611328125,299.10577392578125,303.1125793457031,284.9481811523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466190814971924,0.6431674957275391,0.0034515927545726,0.4831510782241821,0.8963143229484558,0.8963143229484558,0.0,8.037429809570312,410.0,15023.234375,-0.0,1768.7540283203125,1.0,283.1499938964844,284.2142028808594,295.8992919921875,297.0289001464844,318.6553649902344,310.1615295410156,283.1499938964844,31020.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776403307914734,1.0,0.0,0.0,3.3735902309417725,3.373610734939575,7.594128419441404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5201.197265625,0.0,1212.40673828125,1895.4371337890625,0.0,442.8814086914063,0.8340718150138855,1.0,0.0,3.0,1.0,0.0
18180600,303.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0606847740709781,303.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0639039874076843,303.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0471992678940296,302.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.0639039874076843,302.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241018056869507,1.0,0.3031330108642578,284.9468688964844,284.95001220703125,299.09039306640625,292.89776611328125,299.10577392578125,303.1125793457031,284.9481811523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466190814971924,0.6431674957275391,0.0034515927545726,0.4831510782241821,0.8963143229484558,0.8963143229484558,0.0,8.037429809570312,410.0,15023.234375,-0.0,1768.7540283203125,1.0,283.1499938964844,284.2142028808594,295.8992919921875,297.0289001464844,318.6553649902344,310.1615295410156,283.1499938964844,31020.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776403307914734,1.0,0.0,0.0,3.3735902309417725,3.373610734939575,7.594128419441404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5201.197265625,0.0,1212.40673828125,1895.4371337890625,0.0,442.8814086914063,0.8340718150138855,1.0,0.0,3.0,1.0,0.0
18180660,303.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0606848821043968,303.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0639040991663932,303.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0471993535757064,302.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0639040991663932,302.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.3031335473060608,284.95635986328125,284.95001220703125,299.16168212890625,292.9098815917969,299.1766662597656,303.1234741210937,284.9579772949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466201543807983,0.643168568611145,0.0034516004379838,0.482826828956604,0.9040137529373168,0.9040137529373168,0.0,8.033782958984375,410.0,15038.6142578125,-0.0,1768.757080078125,1.0,283.1499938964844,284.2216796875,295.9104919433594,297.0409240722656,318.6553649902344,310.1615295410156,283.1499938964844,30165.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777249097824096,1.0,0.0,0.0,3.35347056388855,3.353490829467773,7.503818437726295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5204.1474609375,0.0,1187.5001220703125,1895.4371337890625,0.0,443.10736083984375,0.8343928456306458,1.0,0.0,3.0,1.0,0.0
18180720,303.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0606848821043968,303.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0639040991663932,303.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0471993535757064,302.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.0639040991663932,302.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8241020441055298,1.0,0.3031335473060608,284.95635986328125,284.95001220703125,299.16168212890625,292.9098815917969,299.1766662597656,303.1234741210937,284.9579772949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466201543807983,0.643168568611145,0.0034516004379838,0.482826828956604,0.9040137529373168,0.9040137529373168,0.0,8.033782958984375,410.0,15038.6142578125,-0.0,1768.757080078125,1.0,283.1499938964844,284.2216796875,295.9104919433594,297.0409240722656,318.6553649902344,310.1615295410156,283.1499938964844,30165.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777249097824096,1.0,0.0,0.0,3.35347056388855,3.353490829467773,7.503818437726295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5204.1474609375,0.0,1187.5001220703125,1895.4371337890625,0.0,443.10736083984375,0.8343928456306458,1.0,0.0,3.0,1.0,0.0
18180780,303.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241022229194641,1.0,0.0606849789619445,303.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241022229194641,1.0,0.0639042034745216,303.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241022229194641,1.0,0.0471994280815124,302.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241022229194641,1.0,0.0639042034745216,302.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241022229194641,1.0,0.303134024143219,284.9585266113281,284.95001220703125,299.21356201171875,292.9181213378906,299.228271484375,303.1313781738281,284.9585876464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466211676597595,0.6431695818901062,0.0034516074229031,0.4825315177440643,0.9093356132507324,0.9093356132507324,0.0,8.030462265014648,410.0,15070.728515625,-0.0,1768.759765625,1.0,283.1499938964844,284.215576171875,295.9197998046875,297.0523681640625,318.6553649902344,310.1615295410156,283.1499938964844,30269.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780087471008301,1.0,0.0,0.0,3.381671667098999,3.3816921710968018,7.630556524418353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5207.8984375,0.0,1214.9051513671875,1895.4371337890625,0.0,443.8664855957031,0.8382657766342163,1.0,0.0,3.0,1.0,0.0
