time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,303.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8241023421287537,1.0,0.0606850199401378,303.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8241023421287537,1.0,0.0639042481780052,303.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8241023421287537,1.0,0.0471994616091251,302.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8241023421287537,1.0,0.0639042481780052,302.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8241023421287537,1.0,0.3031342327594757,284.9586181640625,284.95001220703125,299.2338562011719,292.9212646484375,299.2484436035156,303.13446044921875,284.95867919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466216444969177,0.6431699991226196,0.0034516104497015,0.4824033379554748,0.9110084176063538,0.9110084176063538,0.0,8.029020309448242,410.0,15078.05078125,-0.0,1768.760986328125,1.0,283.1499938964844,284.2138366699219,295.9231872558594,297.0563659667969,318.6553649902344,310.1615295410156,283.1499938964844,30277.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781457185745239,1.0,0.0,0.0,3.3886847496032715,3.3887054920196533,7.662238772354613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5208.90234375,0.0,1221.6583251953125,1895.4371337890625,0.0,444.2332763671875,0.8428370952606201,1.0,0.0,3.0,1.0,0.0
18180900,303.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241024613380432,1.0,0.0606851018965244,303.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241024613380432,1.0,0.0639043375849723,303.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241024613380432,1.0,0.0471995249390602,302.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241024613380432,1.0,0.0639043375849723,302.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241024613380432,1.0,0.3031346499919891,284.9573974609375,284.95001220703125,299.270263671875,292.9266967773437,299.2846374511719,303.13995361328125,284.95660400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466224789619446,0.6431708335876465,0.0034516162704676,0.4821564555168152,0.9128721952438354,0.9128721952438354,0.0,8.026246070861816,410.0,15103.3125,-0.0,1768.7633056640625,1.0,283.1499938964844,284.2060852050781,295.929443359375,297.0644226074219,318.6553649902344,310.1615295410156,283.1499938964844,30692.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784726202487945,1.0,0.0,0.0,3.420496940612793,3.420517921447754,7.806775670360366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5211.60498046875,0.0,1255.294189453125,1895.4371337890625,0.0,445.1100158691406,0.8477929830551147,1.0,0.0,3.0,1.0,0.0
18180960,303.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8241026401519775,1.0,0.0606851913034915,303.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8241026401519775,1.0,0.0639044269919395,303.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8241026401519775,1.0,0.0471995919942855,302.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8241026401519775,1.0,0.0639044269919395,302.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8241026401519775,1.0,0.3031350970268249,284.9556884765625,284.95001220703125,299.30682373046875,292.9319763183594,299.3210144042969,303.1454162597656,284.9551696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466233730316162,0.6431717872619629,0.0034516227897256,0.4818848967552185,0.9137946367263794,0.9137946367263794,0.0,8.023194313049316,410.0,15115.107421875,-0.0,1768.765869140625,1.0,283.1499938964844,284.2012023925781,295.9350280761719,297.071044921875,318.6553649902344,310.1615295410156,283.1499938964844,30940.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788015186786651,1.0,0.0,0.0,3.438352584838867,3.438373565673828,7.888493769314664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5213.13037109375,0.0,1274.539306640625,1895.4371337890625,0.0,445.9938049316406,0.8549906015396118,1.0,0.0,3.0,1.0,0.0
18181020,303.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0606853887438774,303.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0639046356081962,303.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0471997484564781,302.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0639046356081962,302.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.3031360805034637,284.9512634277344,284.95001220703125,299.3805236816406,292.9421081542969,299.394287109375,303.15631103515625,284.9506530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466254591941833,0.6431738138198853,0.0034516372252255,0.4812740087509155,0.9129438400268556,0.9129438400268556,0.0,8.016332626342773,410.0,15149.1064453125,-0.0,1768.7716064453125,1.0,283.1499938964844,284.1876525878906,295.9454040527344,297.0840148925781,318.6553649902344,310.1615295410156,283.1499938964844,31926.90625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794948399066925,1.0,0.0,0.0,3.491138458251953,3.491160154342652,8.132562925311504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5216.80615234375,0.0,1334.35595703125,1895.4371337890625,0.0,447.8628234863281,0.8681114315986633,1.0,0.0,3.0,1.0,0.0
18181080,303.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0606853887438774,303.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0639046356081962,303.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0471997484564781,302.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.0639046356081962,302.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.824103057384491,1.0,0.3031360805034637,284.9512634277344,284.95001220703125,299.3805236816406,292.9421081542969,299.394287109375,303.15631103515625,284.9506530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466254591941833,0.6431738138198853,0.0034516372252255,0.4812740087509155,0.9129438400268556,0.9129438400268556,0.0,8.016332626342773,410.0,15149.1064453125,-0.0,1768.7716064453125,1.0,283.1499938964844,284.1876525878906,295.9454040527344,297.0840148925781,318.6553649902344,310.1615295410156,283.1499938964844,31926.90625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794948399066925,1.0,0.0,0.0,3.491138458251953,3.491160154342652,8.132562925311504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5216.80615234375,0.0,1334.35595703125,1895.4371337890625,0.0,447.8628234863281,0.8681114315986633,1.0,0.0,3.0,1.0,0.0
18181140,303.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0606856197118759,303.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0639048814773559,303.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0471999272704124,302.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0639048814773559,302.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.3031372427940368,284.9471435546875,284.95001220703125,299.454833984375,292.9516906738281,299.4682312011719,303.16717529296875,284.9466857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466278433799744,0.6431761980056763,0.0034516537562012,0.4805747866630554,0.9094243049621582,0.9094243049621582,0.0,8.00848388671875,410.0,15179.7177734375,-0.0,1768.778076171875,1.0,283.1499938964844,284.175048828125,295.95465087890625,297.09539794921875,318.6553649902344,310.1615295410156,283.1499938964844,33080.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800994396209717,1.0,0.0,0.0,3.540903329849243,3.5409257411956787,8.36606886878144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5220.03759765625,0.0,1393.9571533203125,1895.4371337890625,0.0,449.4991760253906,0.880678117275238,1.0,0.0,3.0,1.0,0.0
18181200,303.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0606856197118759,303.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0639048814773559,303.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0471999272704124,302.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.0639048814773559,302.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8241035342216492,1.0,0.3031372427940368,284.9471435546875,284.95001220703125,299.454833984375,292.9516906738281,299.4682312011719,303.16717529296875,284.9466857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466278433799744,0.6431761980056763,0.0034516537562012,0.4805747866630554,0.9094243049621582,0.9094243049621582,0.0,8.00848388671875,410.0,15179.7177734375,-0.0,1768.778076171875,1.0,283.1499938964844,284.175048828125,295.95465087890625,297.09539794921875,318.6553649902344,310.1615295410156,283.1499938964844,33080.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800994396209717,1.0,0.0,0.0,3.540903329849243,3.5409257411956787,8.36606886878144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5220.03759765625,0.0,1393.9571533203125,1895.4371337890625,0.0,449.4991760253906,0.880678117275238,1.0,0.0,3.0,1.0,0.0
18181260,303.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0606858730316162,303.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0639051496982574,303.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0472001247107982,302.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0639051496982574,302.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.3031384944915771,284.9441223144531,284.95001220703125,299.5297241210937,292.9608154296875,299.542724609375,303.1780090332031,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466305255889893,0.6431788206100464,0.0034516721498221,0.4797940850257873,0.9042702913284302,0.9042702913284302,0.0,7.999728202819824,410.0,15207.2744140625,-0.0,1768.785400390625,1.0,283.1499938964844,284.16412353515625,295.96319580078125,297.1058044433594,318.6553649902344,310.1615295410156,283.04998779296875,34302.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805836379528045,1.0,0.0,0.0,3.585198879241944,3.585222005844116,8.576691925554769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5295.40087890625,0.0,1449.784912109375,1895.4371337890625,0.0,450.8139953613281,0.8910571336746216,1.0,0.0,3.0,1.0,0.0
18181320,303.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0606858730316162,303.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0639051496982574,303.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0472001247107982,302.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.0639051496982574,302.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241040706634521,1.0,0.3031384944915771,284.9441223144531,284.95001220703125,299.5297241210937,292.9608154296875,299.542724609375,303.1780090332031,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466305255889893,0.6431788206100464,0.0034516721498221,0.4797940850257873,0.9042702913284302,0.9042702913284302,0.0,7.999728202819824,410.0,15207.2744140625,-0.0,1768.785400390625,1.0,283.1499938964844,284.16412353515625,295.96319580078125,297.1058044433594,318.6553649902344,310.1615295410156,283.04998779296875,34302.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805836379528045,1.0,0.0,0.0,3.585198879241944,3.585222005844116,8.576691925554769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5295.40087890625,0.0,1449.784912109375,1895.4371337890625,0.0,450.8139953613281,0.8910571336746216,1.0,0.0,3.0,1.0,0.0
18181380,303.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0606861524283885,303.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0639054402709007,303.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0472003407776355,302.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0639054402709007,302.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.3031398952007293,284.87652587890625,284.95001220703125,299.6050720214844,292.9695739746094,299.6177062988281,303.1884155273437,284.87127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466333866119385,0.6431817412376404,0.0034516921732574,0.4789410829544067,0.8357605338096619,0.8357605338096619,0.0,7.990169048309326,410.0,15306.6318359375,-0.0,1768.7933349609375,1.0,283.0520935058594,284.0887145996094,295.9937438964844,297.1566162109375,318.6553649902344,310.1615295410156,283.1499938964844,38785.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870731830596924,1.0,0.0,0.0,3.5233514308929443,3.5233747959136963,8.2833349779321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5159.4248046875,0.0,1416.8968505859375,1895.4371337890625,0.0,468.8212585449219,0.8762293457984924,1.0,0.0,3.0,1.0,0.0
18181440,303.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0606861524283885,303.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0639054402709007,303.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0472003407776355,302.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.0639054402709007,302.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8241046071052551,1.0,0.3031398952007293,284.87652587890625,284.95001220703125,299.6050720214844,292.9695739746094,299.6177062988281,303.1884155273437,284.87127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466333866119385,0.6431817412376404,0.0034516921732574,0.4789410829544067,0.8357605338096619,0.8357605338096619,0.0,7.990169048309326,410.0,15306.6318359375,-0.0,1768.7933349609375,1.0,283.0520935058594,284.0887145996094,295.9937438964844,297.1566162109375,318.6553649902344,310.1615295410156,283.1499938964844,38785.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870731830596924,1.0,0.0,0.0,3.5233514308929443,3.5233747959136963,8.2833349779321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5159.4248046875,0.0,1416.8968505859375,1895.4371337890625,0.0,468.8212585449219,0.8762293457984924,1.0,0.0,3.0,1.0,0.0
18181500,303.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.824104905128479,1.0,0.0606862977147102,303.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.824104905128479,1.0,0.0639055967330932,303.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.824104905128479,1.0,0.0472004562616348,302.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.824104905128479,1.0,0.0639055967330932,302.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.824104905128479,1.0,0.303140640258789,284.9041442871094,284.95001220703125,299.6429138183594,292.97381591796875,299.65533447265625,303.1934509277344,284.9317321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466349363327026,0.6431832313537598,0.003451702883467,0.4784905910491943,0.8318595290184021,0.8318595290184021,0.0,7.985124111175537,410.0,15096.8544921875,-0.0,1768.7974853515625,1.0,283.1328125,284.1759338378906,295.9545288085937,297.07501220703125,318.6553649902344,310.1615295410156,283.1499938964844,39125.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829769432544708,1.0,0.0,0.0,3.4266486167907715,3.426671028137207,7.834881898816093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5196.46337890625,0.0,1320.540771484375,1895.4371337890625,0.0,457.3711853027344,0.8582781553268433,1.0,0.0,3.0,1.0,0.0
18181560,303.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241052031517029,1.0,0.0606864504516124,303.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241052031517029,1.0,0.0639057531952858,303.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241052031517029,1.0,0.047200571745634,302.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241052031517029,1.0,0.0639057531952858,302.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241052031517029,1.0,0.3031413853168487,284.9618835449219,284.95001220703125,299.6808166503906,292.9779968261719,299.69305419921875,303.1989440917969,284.9739685058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466365456581116,0.6431847810745239,0.0034517138265073,0.4780263006687164,0.8658117651939392,0.8658117651939392,0.0,7.979927062988281,410.0,15186.8076171875,-0.0,1768.8018798828125,1.0,283.1471252441406,284.2017517089844,295.9497375488281,297.0810852050781,318.6553649902344,310.1615295410156,283.1499938964844,35788.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794638752937317,1.0,0.0,0.0,3.4395415782928467,3.439563512802124,7.893950737525302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5216.51171875,0.0,1309.8970947265625,1895.4371337890625,0.0,447.7792053222656,0.8558046221733093,1.0,0.0,3.0,1.0,0.0
18181620,303.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.0606867633759975,303.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.063906081020832,303.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.0472008176147937,302.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.063906081020832,302.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.3031429648399353,284.9822692871094,284.95001220703125,299.75689697265625,292.9861755371094,299.76873779296875,303.2103576660156,284.98175048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397643089294,0.6431880593299866,0.0034517364110797,0.4770630300045013,0.8976566195487976,0.8976566195487976,0.0,7.969152450561523,410.0,15229.8876953125,-0.0,1768.810791015625,1.0,283.1499328613281,284.1958923339844,295.9783630371094,297.1163330078125,318.6553649902344,310.1615295410156,283.1499938964844,33145.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778732657432556,1.0,0.0,0.0,3.482672452926636,3.482694387435913,8.09316816230421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5227.3232421875,0.0,1334.47265625,1895.4371337890625,0.0,443.50396728515625,0.8619400858879089,1.0,0.0,3.0,1.0,0.0
18181680,303.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.0606867633759975,303.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.063906081020832,303.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.0472008176147937,302.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.063906081020832,302.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8241058588027954,1.0,0.3031429648399353,284.9822692871094,284.95001220703125,299.75689697265625,292.9861755371094,299.76873779296875,303.2103576660156,284.98175048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397643089294,0.6431880593299866,0.0034517364110797,0.4770630300045013,0.8976566195487976,0.8976566195487976,0.0,7.969152450561523,410.0,15229.8876953125,-0.0,1768.810791015625,1.0,283.1499328613281,284.1958923339844,295.9783630371094,297.1163330078125,318.6553649902344,310.1615295410156,283.1499938964844,33145.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778732657432556,1.0,0.0,0.0,3.482672452926636,3.482694387435913,8.09316816230421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5227.3232421875,0.0,1334.47265625,1895.4371337890625,0.0,443.50396728515625,0.8619400858879089,1.0,0.0,3.0,1.0,0.0
18181740,303.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0606870874762535,303.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0639064237475395,303.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0472010672092437,302.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0639064237475395,302.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.3031445741653442,284.9815979003906,284.95001220703125,299.8331604003906,292.9942321777344,299.8446655273437,303.2215270996094,284.9813537597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431617736816,0.643191397190094,0.0034517599269747,0.4760657846927643,0.9184141159057616,0.9184141159057616,0.0,7.958009243011475,410.0,15251.115234375,-0.0,1768.820068359375,1.0,283.1499938964844,284.1884765625,295.99835205078125,297.1412048339844,318.6553649902344,310.1615295410156,283.1499938964844,32129.513671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790447652339935,1.0,0.0,0.0,3.5123002529144287,3.512322425842285,8.231454557972029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5232.27294921875,0.0,1357.43212890625,1895.4371337890625,0.0,446.6486206054688,0.8732195496559143,1.0,0.0,3.0,1.0,0.0
18181800,303.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0606870874762535,303.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0639064237475395,303.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0472010672092437,302.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.0639064237475395,302.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241065144538879,1.0,0.3031445741653442,284.9815979003906,284.95001220703125,299.8331604003906,292.9942321777344,299.8446655273437,303.2215270996094,284.9813537597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431617736816,0.643191397190094,0.0034517599269747,0.4760657846927643,0.9184141159057616,0.9184141159057616,0.0,7.958009243011475,410.0,15251.115234375,-0.0,1768.820068359375,1.0,283.1499938964844,284.1884765625,295.99835205078125,297.1412048339844,318.6553649902344,310.1615295410156,283.1499938964844,32129.513671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790447652339935,1.0,0.0,0.0,3.5123002529144287,3.512322425842285,8.231454557972029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5232.27294921875,0.0,1357.43212890625,1895.4371337890625,0.0,446.6486206054688,0.8732195496559143,1.0,0.0,3.0,1.0,0.0
18181860,303.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0606874153017997,303.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0639067739248275,303.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0472013242542743,302.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0639067739248275,302.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.3031462132930755,284.9754638671875,284.95001220703125,299.9096069335937,293.002197265625,299.9207458496094,303.2324523925781,284.9741516113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466466188430786,0.6431947946548462,0.0034517834428697,0.4750561416149139,0.933296799659729,0.933296799659729,0.0,7.946739196777344,410.0,15291.501953125,-0.0,1768.8294677734375,1.0,283.1499938964844,284.16949462890625,296.0096435546875,297.1575012207031,318.6553649902344,310.1615295410156,283.1499938964844,32437.205078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807064831256866,1.0,0.0,0.0,3.5881147384643555,3.588137626647949,8.590648690187663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5236.634765625,0.0,1439.196533203125,1895.4371337890625,0.0,451.1482543945313,0.8908956050872803,1.0,0.0,3.0,1.0,0.0
18181920,303.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0606874153017997,303.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0639067739248275,303.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0472013242542743,302.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.0639067739248275,302.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241071701049805,1.0,0.3031462132930755,284.9754638671875,284.95001220703125,299.9096069335937,293.002197265625,299.9207458496094,303.2324523925781,284.9741516113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466466188430786,0.6431947946548462,0.0034517834428697,0.4750561416149139,0.933296799659729,0.933296799659729,0.0,7.946739196777344,410.0,15291.501953125,-0.0,1768.8294677734375,1.0,283.1499938964844,284.16949462890625,296.0096435546875,297.1575012207031,318.6553649902344,310.1615295410156,283.1499938964844,32437.205078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807064831256866,1.0,0.0,0.0,3.5881147384643555,3.588137626647949,8.590648690187663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5236.634765625,0.0,1439.196533203125,1895.4371337890625,0.0,451.1482543945313,0.8908956050872803,1.0,0.0,3.0,1.0,0.0
18181980,303.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241077065467834,1.0,0.0606876760721206,303.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241077065467834,1.0,0.063907042145729,303.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241077065467834,1.0,0.0472015254199504,302.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241077065467834,1.0,0.063907042145729,302.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241077065467834,1.0,0.3031474947929382,284.9682922363281,284.95001220703125,299.9708251953125,293.0085754394531,299.981689453125,303.24102783203125,284.9666748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466493010520935,0.6431974768638611,0.0034518023021519,0.4742535948753357,0.939936339855194,0.939936339855194,0.0,7.937788486480713,410.0,15322.748046875,-0.0,1768.8369140625,1.0,283.1499938964844,284.1524658203125,296.0152587890625,297.166015625,318.6553649902344,310.1615295410156,283.1499938964844,33207.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817822575569153,1.0,0.0,0.0,3.65673565864563,3.656759262084961,8.922373808673001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5239.27978515625,0.0,1519.7437744140625,1895.4371337890625,0.0,454.0858459472656,0.9043579697608948,1.0,0.0,3.0,1.0,0.0
18182040,303.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.824107825756073,1.0,0.0606877394020557,303.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.824107825756073,1.0,0.063907116651535,303.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.824107825756073,1.0,0.0472015775740146,302.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.824107825756073,1.0,0.063907116651535,302.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.824107825756073,1.0,0.3031478226184845,284.9667358398437,284.95001220703125,299.9861145019531,293.0101928710937,299.9969177246094,303.2431335449219,284.9653015136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646649956703186,0.6431981921195984,0.0034518069587647,0.4740547239780426,0.941145658493042,0.941145658493042,0.0,7.935572147369385,410.0,15327.474609375,-0.0,1768.8387451171875,1.0,283.1499938964844,284.1493530273437,296.016357421875,297.1675109863281,318.6553649902344,310.1615295410156,283.04998779296875,33348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819784760475158,1.0,0.0,0.0,3.668937921524048,3.668961763381958,8.982020176517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5314.10107421875,0.0,1534.39794921875,1895.4371337890625,0.0,454.623779296875,0.9092035889625548,1.0,0.0,3.0,1.0,0.0
18182100,303.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241081237792969,1.0,0.0606878995895385,303.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241081237792969,1.0,0.0639072805643081,303.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241081237792969,1.0,0.0472017005085945,302.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241081237792969,1.0,0.0639072805643081,302.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241081237792969,1.0,0.3031486272811889,284.9359436035156,284.95001220703125,300.0243835449219,293.01422119140625,300.0350036621094,303.2483215332031,284.9126281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516256332397,0.6431998610496521,0.0034518186002969,0.4735611379146576,0.9226723909378052,0.9226723909378052,0.0,7.93007230758667,410.0,15520.3896484375,-0.0,1768.84326171875,1.0,283.06549072265625,284.0752868652344,296.0456848144531,297.23321533203125,318.6553649902344,310.1615295410156,283.04998779296875,34498.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863826930522918,1.0,0.0,0.0,3.7003931999206543,3.700417280197144,9.13669282454066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5266.82958984375,0.0,1578.5712890625,1895.4371337890625,0.0,466.870849609375,0.9149999022483826,1.0,0.0,3.0,1.0,0.0
18182160,303.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8241084814071655,1.0,0.0606880560517311,303.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8241084814071655,1.0,0.0639074444770813,303.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8241084814071655,1.0,0.0472018234431743,302.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8241084814071655,1.0,0.0639074444770813,302.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8241084814071655,1.0,0.303149402141571,284.89141845703125,284.95001220703125,300.0626220703125,293.0182800292969,300.07305908203125,303.253173828125,284.88433837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466532945632935,0.643201470375061,0.0034518300089985,0.4730746746063232,0.8797049522399902,0.8797049522399902,0.0,7.924654483795166,410.0,15450.4375,-0.0,1768.8477783203125,1.0,283.05224609375,284.0599060058594,296.04412841796875,297.21697998046875,318.6553649902344,310.1615295410156,283.1499938964844,37137.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888521730899811,1.0,0.0,0.0,3.6635799407958975,3.663604259490967,8.955805128607608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5174.33544921875,0.0,1556.87109375,1895.4371337890625,0.0,473.8851623535156,0.9062933921813964,1.0,0.0,3.0,1.0,0.0
18182220,303.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0606883652508258,303.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0639077723026275,303.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0472020618617534,302.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0639077723026275,302.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.3031509518623352,284.9664306640625,284.95001220703125,300.1390075683594,293.0265808105469,300.14910888671875,303.262939453125,284.97723388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046294212341,0.0034518521279096,0.4721286594867706,0.908935844898224,0.908935844898224,0.0,7.914126873016357,410.0,15325.359375,-0.0,1768.8564453125,1.0,283.1479187011719,284.1609802246094,295.99908447265625,297.140380859375,318.6553649902344,310.1615295410156,283.04998779296875,35207.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814224541187286,1.0,0.0,0.0,3.614166259765625,3.614189863204956,8.715846320228593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5306.7841796875,0.0,1487.7939453125,1895.4371337890625,0.0,453.1012268066406,0.8990423679351807,1.0,0.0,3.0,1.0,0.0
18182280,303.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0606883652508258,303.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0639077723026275,303.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0472020618617534,302.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.0639077723026275,302.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8241090774536133,1.0,0.3031509518623352,284.9664306640625,284.95001220703125,300.1390075683594,293.0265808105469,300.14910888671875,303.262939453125,284.97723388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046294212341,0.0034518521279096,0.4721286594867706,0.908935844898224,0.908935844898224,0.0,7.914126873016357,410.0,15325.359375,-0.0,1768.8564453125,1.0,283.1479187011719,284.1609802246094,295.99908447265625,297.140380859375,318.6553649902344,310.1615295410156,283.04998779296875,35207.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814224541187286,1.0,0.0,0.0,3.614166259765625,3.614189863204956,8.715846320228593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5306.7841796875,0.0,1487.7939453125,1895.4371337890625,0.0,453.1012268066406,0.8990423679351807,1.0,0.0,3.0,1.0,0.0
18182340,303.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.0606886558234691,303.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.063908077776432,303.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.0472022853791713,302.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.063908077776432,302.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.3031523823738098,284.9112548828125,284.95001220703125,300.2152404785156,293.0351867675781,300.2250061035156,303.2728576660156,284.9039306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518730826675,0.4712274074554443,0.8714947700500488,0.8714947700500488,0.0,7.904106140136719,410.0,15469.7119140625,-0.0,1768.8648681640625,1.0,283.0519104003906,284.073486328125,296.0506286621094,297.2180480957031,318.6553649902344,310.1615295410156,283.1499938964844,37142.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861122965812683,1.0,0.0,0.0,3.6179661750793457,3.617990016937256,8.734183438718901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5177.05322265625,0.0,1506.2904052734375,1895.4371337890625,0.0,466.1092224121094,0.8962420225143433,1.0,0.0,3.0,1.0,0.0
18182400,303.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.0606886558234691,303.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.063908077776432,303.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.0472022853791713,302.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.063908077776432,302.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.824109673500061,1.0,0.3031523823738098,284.9112548828125,284.95001220703125,300.2152404785156,293.0351867675781,300.2250061035156,303.2728576660156,284.9039306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518730826675,0.4712274074554443,0.8714947700500488,0.8714947700500488,0.0,7.904106140136719,410.0,15469.7119140625,-0.0,1768.8648681640625,1.0,283.0519104003906,284.073486328125,296.0506286621094,297.2180480957031,318.6553649902344,310.1615295410156,283.1499938964844,37142.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861122965812683,1.0,0.0,0.0,3.6179661750793457,3.617990016937256,8.734183438718901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5177.05322265625,0.0,1506.2904052734375,1895.4371337890625,0.0,466.1092224121094,0.8962420225143433,1.0,0.0,3.0,1.0,0.0
18182460,303.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0606889277696609,303.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0639083608984947,303.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0472025014460086,302.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0639083608984947,302.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.3031537532806396,284.9841613769531,284.95001220703125,300.29119873046875,293.044189453125,300.3006591796875,303.2823791503906,284.99432373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432104706764221,0.0034518928732722,0.4703801870346069,0.9119697213172911,0.9119697213172911,0.0,7.894695281982422,410.0,15356.4951171875,-0.0,1768.8726806640625,1.0,283.1478271484375,284.1698913574219,296.0198669433594,297.16021728515625,318.6553649902344,310.1615295410156,283.04998779296875,34612.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47953000664711,1.0,0.0,0.0,3.5909183025360107,3.5909416675567627,8.604078516327718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5312.20068359375,0.0,1458.2120361328125,1895.4371337890625,0.0,447.9578552246094,0.8934721946716309,1.0,0.0,3.0,1.0,0.0
18182520,303.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0606889277696609,303.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0639083608984947,303.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0472025014460086,302.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.0639083608984947,302.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.824110209941864,1.0,0.3031537532806396,284.9841613769531,284.95001220703125,300.29119873046875,293.044189453125,300.3006591796875,303.2823791503906,284.99432373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432104706764221,0.0034518928732722,0.4703801870346069,0.9119697213172911,0.9119697213172911,0.0,7.894695281982422,410.0,15356.4951171875,-0.0,1768.8726806640625,1.0,283.1478271484375,284.1698913574219,296.0198669433594,297.16021728515625,318.6553649902344,310.1615295410156,283.04998779296875,34612.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47953000664711,1.0,0.0,0.0,3.5909183025360107,3.5909416675567627,8.604078516327718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5312.20068359375,0.0,1458.2120361328125,1895.4371337890625,0.0,447.9578552246094,0.8934721946716309,1.0,0.0,3.0,1.0,0.0
18182580,303.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0606891810894012,303.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0639086291193962,303.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0472026951611042,302.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0639086291193962,302.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.3031550347805023,284.9246826171875,284.95001220703125,300.3668518066406,293.0537109375,300.3759460449219,303.2920227050781,284.9162902832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695947468280792,0.8821370601654053,0.8821370601654053,0.0,7.885977745056152,410.0,15511.90234375,-0.0,1768.8798828125,1.0,283.05194091796875,284.0751342773437,296.0754089355469,297.2452392578125,318.6553649902344,310.1615295410156,283.1499938964844,36326.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855935573577881,1.0,0.0,0.0,3.6239571571350098,3.62398099899292,8.763133223510522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5184.09375,0.0,1506.8099365234375,1895.4371337890625,0.0,464.65179443359375,0.8970298171043396,1.0,0.0,3.0,1.0,0.0
18182640,303.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0606891810894012,303.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0639086291193962,303.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0472026951611042,302.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.0639086291193962,302.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.824110746383667,1.0,0.3031550347805023,284.9246826171875,284.95001220703125,300.3668518066406,293.0537109375,300.3759460449219,303.2920227050781,284.9162902832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695947468280792,0.8821370601654053,0.8821370601654053,0.0,7.885977745056152,410.0,15511.90234375,-0.0,1768.8798828125,1.0,283.05194091796875,284.0751342773437,296.0754089355469,297.2452392578125,318.6553649902344,310.1615295410156,283.1499938964844,36326.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855935573577881,1.0,0.0,0.0,3.6239571571350098,3.62398099899292,8.763133223510522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5184.09375,0.0,1506.8099365234375,1895.4371337890625,0.0,464.65179443359375,0.8970298171043396,1.0,0.0,3.0,1.0,0.0
18182700,303.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241109848022461,1.0,0.0606893002986907,303.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241109848022461,1.0,0.0639087557792663,303.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241109848022461,1.0,0.0472027882933616,302.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241109848022461,1.0,0.0639087557792663,302.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241109848022461,1.0,0.3031556308269501,284.9432678222656,284.95001220703125,300.4045104980469,293.0586853027344,300.4134521484375,303.2964782714844,284.9671325683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432143449783325,0.0034519198816269,0.4692271947860718,0.8867835402488708,0.8867835402488708,0.0,7.881900787353516,410.0,15317.376953125,-0.0,1768.8831787109375,1.0,283.1340026855469,284.1478271484375,296.04425048828125,297.17498779296875,318.6553649902344,310.1615295410156,283.1499938964844,36454.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823798239231109,1.0,0.0,0.0,3.5838093757629395,3.5838327407836914,8.570044656153186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5226.21142578125,0.0,1464.1065673828125,1895.4371337890625,0.0,455.7261352539063,0.8909034729003906,1.0,0.0,3.0,1.0,0.0
