time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182760,303.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8241112232208252,1.0,0.0606894120573997,303.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8241112232208252,1.0,0.0639088749885559,303.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8241112232208252,1.0,0.0472028777003288,302.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8241112232208252,1.0,0.0639088749885559,302.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8241112232208252,1.0,0.303156167268753,284.9916687011719,284.95001220703125,300.4420471191406,293.0638122558594,300.45086669921875,303.3012390136719,285.0009460449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.643215537071228,0.0034519280306994,0.4688772857189178,0.9259108304977416,0.9259108304977416,0.0,7.878020763397217,410.0,15402.515625,-0.0,1768.886474609375,1.0,283.1475830078125,284.164306640625,296.04412841796875,297.18804931640625,318.6553649902344,310.1615295410156,283.04998779296875,34111.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799436628818512,1.0,0.0,0.0,3.62085485458374,3.620878219604492,8.748135655878286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5319.7734375,0.0,1486.964111328125,1895.4371337890625,0.0,449.0769958496094,0.8997002243995667,1.0,0.0,3.0,1.0,0.0
18182820,303.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0606896206736564,303.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0639090910553932,303.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0472030378878116,302.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0639090910553932,302.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.3031572103500366,284.9295959472656,284.95001220703125,300.5167541503906,293.0746765136719,300.5252685546875,303.3105773925781,284.9207458496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.4682325720787048,0.8983563184738159,0.8983563184738159,0.0,7.870875358581543,410.0,15566.1865234375,-0.0,1768.892333984375,1.0,283.05181884765625,284.0662841796875,296.0976257324219,297.271240234375,318.6553649902344,310.1615295410156,282.75,35830.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862338900566101,1.0,0.0,0.0,3.668975830078125,3.6689999103546143,8.982205486063322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5495.91943359375,0.0,1553.1097412109375,1895.4371337890625,0.0,466.4515380859375,0.908787190914154,1.0,0.0,3.0,1.0,0.0
18182880,303.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0606896206736564,303.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0639090910553932,303.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0472030378878116,302.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.0639090910553932,302.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8241116404533386,1.0,0.3031572103500366,284.9295959472656,284.95001220703125,300.5167541503906,293.0746765136719,300.5252685546875,303.3105773925781,284.9207458496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.4682325720787048,0.8983563184738159,0.8983563184738159,0.0,7.870875358581543,410.0,15566.1865234375,-0.0,1768.892333984375,1.0,283.05181884765625,284.0662841796875,296.0976257324219,297.271240234375,318.6553649902344,310.1615295410156,282.75,35830.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862338900566101,1.0,0.0,0.0,3.668975830078125,3.6689999103546143,8.982205486063322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5495.91943359375,0.0,1553.1097412109375,1895.4371337890625,0.0,466.4515380859375,0.908787190914154,1.0,0.0,3.0,1.0,0.0
18182940,303.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.060689803212881,303.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.0639092847704887,303.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.047203179448843,302.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.0639092847704887,302.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.3031581342220306,284.7306213378906,284.95001220703125,300.5909118652344,293.0863342285156,300.5990905761719,303.31793212890625,284.7286682128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.0034519562032073,0.4676641821861267,0.6889777779579163,0.6889777779579163,0.0,7.864580154418945,410.0,15605.4755859375,-0.0,1768.8975830078125,1.0,282.7585754394531,283.9175720214844,296.148193359375,297.3645935058594,318.6553649902344,310.1615295410156,283.04998779296875,53500.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504120409488678,1.0,0.0,0.0,3.170799732208252,3.1708223819732666,6.708585260639666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4540.0654296875,0.0,1176.2763671875,1895.4371337890625,0.0,519.7240600585938,0.811357319355011,1.0,0.0,3.0,1.0,0.0
18183000,303.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.060689803212881,303.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.0639092847704887,303.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.047203179448843,302.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.0639092847704887,302.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8241119980812073,1.0,0.3031581342220306,284.7306213378906,284.95001220703125,300.5909118652344,293.0863342285156,300.5990905761719,303.31793212890625,284.7286682128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.0034519562032073,0.4676641821861267,0.6889777779579163,0.6889777779579163,0.0,7.864580154418945,410.0,15605.4755859375,-0.0,1768.8975830078125,1.0,282.7585754394531,283.9175720214844,296.148193359375,297.3645935058594,318.6553649902344,310.1615295410156,283.04998779296875,53500.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504120409488678,1.0,0.0,0.0,3.170799732208252,3.1708223819732666,6.708585260639666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4540.0654296875,0.0,1176.2763671875,1895.4371337890625,0.0,519.7240600585938,0.811357319355011,1.0,0.0,3.0,1.0,0.0
18183060,303.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0606899596750736,303.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0639094486832618,303.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0472033023834228,302.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0639094486832618,302.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.3031589090824127,285.0316467285156,284.95001220703125,300.66436767578125,293.0989685058594,300.6722717285156,303.3262023925781,285.0555725097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466731429100037,0.6432211995124817,0.0034519676119089,0.4671748280525207,0.8300985097885132,0.8300985097885132,0.0,7.859163284301758,410.0,15483.162109375,-0.0,1768.902099609375,1.0,283.0338439941406,284.2555847167969,296.0023193359375,297.1236877441406,318.6553649902344,310.1615295410156,283.1499938964844,33363.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777524769306183,1.0,0.0,0.0,3.036980152130127,3.0369982719421387,6.154279503789439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5170.04443359375,0.0,935.7021484375,1895.4371337890625,0.0,443.1810607910156,0.76826411485672,1.0,0.0,3.0,1.0,0.0
18183120,303.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0606899596750736,303.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0639094486832618,303.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0472033023834228,302.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.0639094486832618,302.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241122961044312,1.0,0.3031589090824127,285.0316467285156,284.95001220703125,300.66436767578125,293.0989685058594,300.6722717285156,303.3262023925781,285.0555725097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466731429100037,0.6432211995124817,0.0034519676119089,0.4671748280525207,0.8300985097885132,0.8300985097885132,0.0,7.859163284301758,410.0,15483.162109375,-0.0,1768.902099609375,1.0,283.0338439941406,284.2555847167969,296.0023193359375,297.1236877441406,318.6553649902344,310.1615295410156,283.1499938964844,33363.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777524769306183,1.0,0.0,0.0,3.036980152130127,3.0369982719421387,6.154279503789439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5170.04443359375,0.0,935.7021484375,1895.4371337890625,0.0,443.1810607910156,0.76826411485672,1.0,0.0,3.0,1.0,0.0
18183180,303.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8241125345230103,1.0,0.0606900751590728,303.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8241125345230103,1.0,0.063909575343132,303.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8241125345230103,1.0,0.04720339179039,302.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8241125345230103,1.0,0.063909575343132,302.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8241125345230103,1.0,0.3031595051288605,285.0903015136719,284.95001220703125,300.7284240722656,293.1109313964844,300.736083984375,303.3357849121094,285.0931091308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.0034519762266427,0.4668112695217132,0.9378799200057985,0.9378799200057985,0.0,7.855140209197998,410.0,15444.4287109375,-0.0,1768.9053955078125,1.0,283.1434936523437,284.2614440917969,296.05596923828125,297.1748352050781,318.6553649902344,310.1615295410156,283.1499938964844,28087.693359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676072895526886,1.0,0.0,0.0,3.3096466064453125,3.309666156768799,7.308976819331292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5249.5771484375,0.0,1132.770263671875,1895.4371337890625,0.0,416.8905029296875,0.8230180144309998,1.0,0.0,3.0,1.0,0.0
18183240,303.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.824112594127655,1.0,0.060690090060234,303.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.824112594127655,1.0,0.0639095902442932,303.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.824112594127655,1.0,0.0472034029662609,302.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.824112594127655,1.0,0.0639095902442932,302.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.824112594127655,1.0,0.3031595647335052,285.0918884277344,284.95001220703125,300.7370910644531,293.1126403808594,300.7447509765625,303.33709716796875,285.0914001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225704193115,0.0034519771579653,0.4667666554450989,0.950157642364502,0.950157642364502,0.0,7.854646682739258,410.0,15464.19140625,-0.0,1768.9058837890625,1.0,283.14581298828125,284.2543029785156,296.0682678222656,297.191650390625,318.6553649902344,310.1615295410156,283.04998779296875,27922.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674817621707916,1.0,0.0,0.0,3.3448686599731445,3.34488844871521,7.465372391379788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5323.22216796875,0.0,1164.072021484375,1895.4371337890625,0.0,416.5753173828125,0.832699716091156,1.0,0.0,3.0,1.0,0.0
18183300,303.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8241127133369446,1.0,0.0606901459395885,303.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8241127133369446,1.0,0.0639096498489379,303.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8241127133369446,1.0,0.0472034476697444,302.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8241127133369446,1.0,0.0639096498489379,302.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8241127133369446,1.0,0.3031598329544067,285.05499267578125,284.95001220703125,300.7731628417969,293.11993408203125,300.7806701660156,303.34228515625,285.025634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231664657593,0.0034519811160862,0.4665935933589935,0.968800961971283,0.968800961971283,0.0,7.852732181549072,410.0,15700.876953125,-0.0,1768.9073486328125,1.0,283.0672302246094,284.15496826171875,296.14239501953125,297.31622314453125,318.6553649902344,310.1615295410156,283.04998779296875,28662.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731402993202209,1.0,0.0,0.0,3.488354444503784,3.488375663757324,8.119598078337731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5298.2314453125,0.0,1308.1876220703125,1895.4371337890625,0.0,431.0269165039063,0.86325603723526,1.0,0.0,3.0,1.0,0.0
18183360,303.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241127729415894,1.0,0.0606901943683624,303.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241127729415894,1.0,0.0639096945524215,303.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241127729415894,1.0,0.0472034849226474,302.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241127729415894,1.0,0.0639096945524215,302.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241127729415894,1.0,0.3031601011753082,284.9906311035156,284.95001220703125,300.8089904785156,293.12750244140625,300.8163757324219,303.34686279296875,284.9747009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466756463050842,0.6432236433029175,0.0034519846085458,0.4664415717124939,0.94907808303833,0.94907808303833,0.0,7.851050853729248,410.0,15677.75,-0.0,1768.9088134765625,1.0,283.0527038574219,284.10552978515625,296.1733093261719,297.34600830078125,318.6553649902344,310.1615295410156,282.75,30808.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479202389717102,1.0,0.0,0.0,3.571441411972046,3.571463823318481,8.51099514420639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5513.83984375,0.0,1409.5069580078125,1895.4371337890625,0.0,447.073486328125,0.8833087682723999,1.0,0.0,3.0,1.0,0.0
18183420,303.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0606902725994586,303.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0639097765088081,303.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0472035445272922,302.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0639097765088081,302.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.3031604886054992,284.7535400390625,284.95001220703125,300.8800048828125,293.1437072753906,300.8871154785156,303.3539733886719,284.7388610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662017524242401,0.7428717613220215,0.7428717613220215,0.0,7.84839916229248,410.0,15867.078125,-0.0,1768.9110107421875,1.0,282.7586669921875,283.8839416503906,296.23541259765625,297.4689636230469,318.6553649902344,310.1615295410156,283.04998779296875,45849.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033430457115173,1.0,0.0,0.0,3.3458735942840576,3.345896482467652,7.469858473996283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4618.0458984375,0.0,1287.9581298828125,1895.4371337890625,0.0,517.2838134765625,0.8419907689094543,1.0,0.0,3.0,1.0,0.0
18183480,303.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0606902725994586,303.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0639097765088081,303.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0472035445272922,302.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.0639097765088081,302.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8241129517555237,1.0,0.3031604886054992,284.7535400390625,284.95001220703125,300.8800048828125,293.1437072753906,300.8871154785156,303.3539733886719,284.7388610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662017524242401,0.7428717613220215,0.7428717613220215,0.0,7.84839916229248,410.0,15867.078125,-0.0,1768.9110107421875,1.0,282.7586669921875,283.8839416503906,296.23541259765625,297.4689636230469,318.6553649902344,310.1615295410156,283.04998779296875,45849.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033430457115173,1.0,0.0,0.0,3.3458735942840576,3.345896482467652,7.469858473996283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4618.0458984375,0.0,1287.9581298828125,1895.4371337890625,0.0,517.2838134765625,0.8419907689094543,1.0,0.0,3.0,1.0,0.0
18183540,303.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0606903210282325,303.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0639098286628723,303.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0472035817801952,302.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0639098286628723,302.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.3031607270240783,285.0097351074219,284.95001220703125,300.95001220703125,293.16131591796875,300.9568786621094,303.361328125,285.0361633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660499691963196,0.8498861789703369,0.8498861789703369,0.0,7.846721172332764,410.0,15614.634765625,-0.0,1768.912353515625,1.0,283.0367126464844,284.2074279785156,296.0814208984375,297.2171325683594,318.6553649902344,310.1615295410156,283.1499938964844,34014.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806925654411316,1.0,0.0,0.0,3.189854383468628,3.189873695373535,6.789456392652937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5188.47900390625,0.0,1065.9783935546875,1895.4371337890625,0.0,451.1103515625,0.8020691275596619,1.0,0.0,3.0,1.0,0.0
18183600,303.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0606903210282325,303.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0639098286628723,303.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0472035817801952,302.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.0639098286628723,302.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8241130709648132,1.0,0.3031607270240783,285.0097351074219,284.95001220703125,300.95001220703125,293.16131591796875,300.9568786621094,303.361328125,285.0361633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660499691963196,0.8498861789703369,0.8498861789703369,0.0,7.846721172332764,410.0,15614.634765625,-0.0,1768.912353515625,1.0,283.0367126464844,284.2074279785156,296.0814208984375,297.2171325683594,318.6553649902344,310.1615295410156,283.1499938964844,34014.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806925654411316,1.0,0.0,0.0,3.189854383468628,3.189873695373535,6.789456392652937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5188.47900390625,0.0,1065.9783935546875,1895.4371337890625,0.0,451.1103515625,0.8020691275596619,1.0,0.0,3.0,1.0,0.0
18183660,303.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0606903545558452,303.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0639098659157753,303.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0472036078572273,302.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0639098659157753,302.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.3031608760356903,285.088623046875,284.95001220703125,301.0203552246094,293.18084716796875,301.0267944335937,303.3714599609375,285.0902709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773152351379,0.6432253122329712,0.003451996250078,0.465947687625885,0.9743263125419616,0.9743263125419616,0.0,7.845590591430664,410.0,15612.5048828125,-0.0,1768.913330078125,1.0,283.1468505859375,284.227783203125,296.1355285644531,297.2701110839844,318.6553649902344,310.1615295410156,283.04998779296875,28662.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700275659561157,1.0,0.0,0.0,3.461122274398804,3.4611432552337646,7.993319854904257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5346.5966796875,0.0,1280.94775390625,1895.4371337890625,0.0,423.0156555175781,0.8594890832901001,1.0,0.0,3.0,1.0,0.0
18183720,303.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0606903545558452,303.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0639098659157753,303.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0472036078572273,302.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.0639098659157753,302.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.824113130569458,1.0,0.3031608760356903,285.088623046875,284.95001220703125,301.0203552246094,293.18084716796875,301.0267944335937,303.3714599609375,285.0902709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773152351379,0.6432253122329712,0.003451996250078,0.465947687625885,0.9743263125419616,0.9743263125419616,0.0,7.845590591430664,410.0,15612.5048828125,-0.0,1768.913330078125,1.0,283.1468505859375,284.227783203125,296.1355285644531,297.2701110839844,318.6553649902344,310.1615295410156,283.04998779296875,28662.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700275659561157,1.0,0.0,0.0,3.461122274398804,3.4611432552337646,7.993319854904257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5346.5966796875,0.0,1280.94775390625,1895.4371337890625,0.0,423.0156555175781,0.8594890832901001,1.0,0.0,3.0,1.0,0.0
18183780,303.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0606903843581676,303.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0639098957180976,303.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0472036302089691,302.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0639098957180976,302.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.3031610250473022,284.99365234375,284.95001220703125,301.09228515625,293.2025756835937,301.0982666015625,303.3807678222656,284.9786376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.465851366519928,0.978073000907898,0.978073000907898,0.0,7.844526290893555,410.0,15837.921875,-0.0,1768.9141845703125,1.0,283.0519714355469,284.08563232421875,296.2427978515625,297.4240417480469,318.6553649902344,310.1615295410156,282.75,31138.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804444313049316,1.0,0.0,0.0,3.672959327697754,3.672982692718506,9.001720968626614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5542.05615234375,0.0,1522.261962890625,1895.4371337890625,0.0,450.4355773925781,0.9065005779266356,1.0,0.0,3.0,1.0,0.0
18183840,303.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0606903843581676,303.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0639098957180976,303.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0472036302089691,302.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.0639098957180976,302.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241131901741028,1.0,0.3031610250473022,284.99365234375,284.95001220703125,301.09228515625,293.2025756835937,301.0982666015625,303.3807678222656,284.9786376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.465851366519928,0.978073000907898,0.978073000907898,0.0,7.844526290893555,410.0,15837.921875,-0.0,1768.9141845703125,1.0,283.0519714355469,284.08563232421875,296.2427978515625,297.4240417480469,318.6553649902344,310.1615295410156,282.75,31138.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804444313049316,1.0,0.0,0.0,3.672959327697754,3.672982692718506,9.001720968626614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5542.05615234375,0.0,1522.261962890625,1895.4371337890625,0.0,450.4355773925781,0.9065005779266356,1.0,0.0,3.0,1.0,0.0
18183900,303.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8241131901741028,1.0,0.0606903992593288,303.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8241131901741028,1.0,0.0639099106192588,303.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8241131901741028,1.0,0.0472036451101303,302.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8241131901741028,1.0,0.0639099106192588,302.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8241131901741028,1.0,0.3031611144542694,284.8846740722656,284.95001220703125,301.12872314453125,293.2142028808594,301.13446044921875,303.38458251953125,284.8154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466777920722961,0.6432257890701294,0.003451999509707,0.4658045172691345,0.9064146876335144,0.9064146876335144,0.0,7.844007968902588,410.0,16361.3193359375,-0.0,1768.9146728515625,1.0,282.7981262207031,283.87603759765625,296.3285522460937,297.61602783203125,318.6553649902344,310.1615295410156,282.75,34130.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957135319709778,1.0,0.0,0.0,3.7002384662628174,3.700262546539306,9.13592884899117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5384.74609375,0.0,1575.601318359375,1895.4371337890625,0.0,493.9477844238281,0.913652241230011,1.0,0.0,3.0,1.0,0.0
18183960,303.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8241132497787476,1.0,0.06069041416049,303.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8241132497787476,1.0,0.06390992552042,303.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8241132497787476,1.0,0.0472036562860012,302.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8241132497787476,1.0,0.06390992552042,302.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8241132497787476,1.0,0.3031611740589142,284.7550048828125,284.95001220703125,301.1654663085937,293.22625732421875,301.1709899902344,303.3874816894531,284.7386474609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.643225908279419,0.0034520006738603,0.4657579958438873,0.7727794647216797,0.7727794647216797,0.0,7.843493938446045,410.0,16091.515625,-0.0,1768.9150390625,1.0,282.7577209472656,283.8526306152344,296.3138427734375,297.5576171875,318.6553649902344,310.1615295410156,283.04998779296875,44315.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037452578544617,1.0,0.0,0.0,3.493908643722534,3.4939327239990234,8.145474907905736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4652.45654296875,0.0,1425.9034423828125,1895.4371337890625,0.0,518.544921875,0.8734071850776672,1.0,0.0,3.0,1.0,0.0
18184020,303.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.0606904439628124,303.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.063909962773323,303.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.0472036786377429,302.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.063909962773323,302.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.3031613230705261,285.0023803710937,284.95001220703125,301.2395935058594,293.25164794921875,301.24468994140625,303.3943176269531,285.0287780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520027693361,0.4656645953655243,0.8714819550514221,0.8714819550514221,0.0,7.842462062835693,410.0,15810.0166015625,-0.0,1768.9158935546875,1.0,283.0382995605469,284.1714172363281,296.1723937988281,297.3190002441406,318.6553649902344,310.1615295410156,283.1499938964844,34502.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811643958091736,1.0,0.0,0.0,3.333679676055908,3.33370041847229,7.415509912789275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5212.3447265625,0.0,1198.666015625,1895.4371337890625,0.0,452.3963012695313,0.8340096473693848,1.0,0.0,3.0,1.0,0.0
18184080,303.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.0606904439628124,303.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.063909962773323,303.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.0472036786377429,302.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.063909962773323,302.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241133093833923,1.0,0.3031613230705261,285.0023803710937,284.95001220703125,301.2395935058594,293.25164794921875,301.24468994140625,303.3943176269531,285.0287780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520027693361,0.4656645953655243,0.8714819550514221,0.8714819550514221,0.0,7.842462062835693,410.0,15810.0166015625,-0.0,1768.9158935546875,1.0,283.0382995605469,284.1714172363281,296.1723937988281,297.3190002441406,318.6553649902344,310.1615295410156,283.1499938964844,34502.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811643958091736,1.0,0.0,0.0,3.333679676055908,3.33370041847229,7.415509912789275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5212.3447265625,0.0,1198.666015625,1895.4371337890625,0.0,452.3963012695313,0.8340096473693848,1.0,0.0,3.0,1.0,0.0
18184140,303.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0606904737651348,303.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0639099925756454,303.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0472037009894847,302.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0639099925756454,302.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.3031615018844604,285.09161376953125,284.95001220703125,301.3144226074219,293.2784729003906,301.3191223144531,303.40399169921875,285.0945739746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520050976425,0.4655691385269165,1.0,1.0,0.0,7.841407299041748,410.0,15814.619140625,-0.0,1768.916748046875,1.0,283.147216796875,284.2074279785156,296.2337951660156,297.3791809082031,318.6553649902344,310.1615295410156,283.04998779296875,29359.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705300331115722,1.0,0.0,0.0,3.5724050998687744,3.572427272796631,8.515589229318721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5378.21240234375,0.0,1399.9129638671875,1895.4371337890625,0.0,424.298583984375,0.8850662708282471,1.0,0.0,3.0,1.0,0.0
18184200,303.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0606904737651348,303.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0639099925756454,303.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0472037009894847,302.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.0639099925756454,302.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8241133689880371,1.0,0.3031615018844604,285.09161376953125,284.95001220703125,301.3144226074219,293.2784729003906,301.3191223144531,303.40399169921875,285.0945739746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520050976425,0.4655691385269165,1.0,1.0,0.0,7.841407299041748,410.0,15814.619140625,-0.0,1768.916748046875,1.0,283.147216796875,284.2074279785156,296.2337951660156,297.3791809082031,318.6553649902344,310.1615295410156,283.04998779296875,29359.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705300331115722,1.0,0.0,0.0,3.5724050998687744,3.572427272796631,8.515589229318721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5378.21240234375,0.0,1399.9129638671875,1895.4371337890625,0.0,424.298583984375,0.8850662708282471,1.0,0.0,3.0,1.0,0.0
18184260,303.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0606905072927475,303.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0639100223779678,303.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0472037270665168,303.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0639100223779678,302.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.3031616508960724,285.0046081542969,284.95001220703125,301.3896179199219,293.3064880371094,301.3939514160156,303.4129943847656,284.9913024902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.4654707908630371,1.0,1.0,0.0,7.840320587158203,410.0,16045.6064453125,-0.0,1768.917724609375,1.0,283.0516967773437,284.0771179199219,296.3468322753906,297.5389709472656,318.6553649902344,310.1615295410156,282.75,31697.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481021523475647,1.0,0.0,0.0,3.7500483989715576,3.750072717666626,9.383546739627492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5578.671875,0.0,1614.2789306640625,1895.4371337890625,0.0,452.0065612792969,0.9245545268058776,1.0,0.0,3.0,1.0,0.0
18184320,303.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0606905072927475,303.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0639100223779678,303.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0472037270665168,303.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.0639100223779678,302.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241134285926819,1.0,0.3031616508960724,285.0046081542969,284.95001220703125,301.3896179199219,293.3064880371094,301.3939514160156,303.4129943847656,284.9913024902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.4654707908630371,1.0,1.0,0.0,7.840320587158203,410.0,16045.6064453125,-0.0,1768.917724609375,1.0,283.0516967773437,284.0771179199219,296.3468322753906,297.5389709472656,318.6553649902344,310.1615295410156,282.75,31697.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481021523475647,1.0,0.0,0.0,3.7500483989715576,3.750072717666626,9.383546739627492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5578.671875,0.0,1614.2789306640625,1895.4371337890625,0.0,452.0065612792969,0.9245545268058776,1.0,0.0,3.0,1.0,0.0
18184380,303.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8241134881973267,1.0,0.0606905370950698,303.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8241134881973267,1.0,0.0639100596308708,303.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8241134881973267,1.0,0.0472037494182586,303.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8241134881973267,1.0,0.0639100596308708,302.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8241134881973267,1.0,0.3031617999076843,284.76983642578125,284.95001220703125,301.4619140625,293.3343200683594,301.46588134765625,303.4192810058594,284.748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792225837708,0.643227219581604,0.0034520095214247,0.4653743207454681,0.81124347448349,0.81124347448349,0.0,7.839254856109619,410.0,16370.080078125,-0.0,1768.9185791015625,1.0,282.75787353515625,283.8299255371094,296.4276428222656,297.68804931640625,318.6553649902344,310.1615295410156,282.75,41976.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043411254882812,1.0,0.0,0.0,3.640084981918335,3.6401100158691406,8.841304861562094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5351.0048828125,0.0,1566.7623291015625,1895.4371337890625,0.0,520.4191284179688,0.9042003750801086,1.0,0.0,3.0,1.0,0.0
18184440,303.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8241134881973267,1.0,0.0606905370950698,303.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8241134881973267,1.0,0.0639100596308708,303.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8241134881973267,1.0,0.0472037531435489,303.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8241134881973267,1.0,0.0639100596308708,302.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8241134881973267,1.0,0.3031617999076843,284.7644348144531,284.95001220703125,301.4649353027344,293.33551025390625,301.4688720703125,303.4194641113281,284.7470397949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792225837708,0.643227219581604,0.0034520095214247,0.4653702676296234,0.8027783632278442,0.8027783632278442,0.0,7.839210510253906,410.0,16350.828125,-0.0,1768.9185791015625,1.0,282.7568359375,283.8331604003906,296.4242553710937,297.6820373535156,318.6553649902344,310.1615295410156,283.04998779296875,42811.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504615306854248,1.0,0.0,0.0,3.617311477661133,3.6173365116119385,8.73102294463024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4715.32373046875,0.0,1547.6121826171875,1895.4371337890625,0.0,521.2839965820312,0.8997604250907898,1.0,0.0,3.0,1.0,0.0
18184500,303.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8241135478019714,1.0,0.0606905557215213,303.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8241135478019714,1.0,0.063910074532032,303.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8241135478019714,1.0,0.0472037643194198,303.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8241135478019714,1.0,0.063910074532032,302.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8241135478019714,1.0,0.3031618893146515,284.8431091308594,284.95001220703125,301.5025329589844,293.3503112792969,301.5063171386719,303.4220886230469,284.9206237792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794013977051,0.6432273983955383,0.0034520106855779,0.4653197526931762,0.7982454895973206,0.7982454895973206,0.0,7.83865213394165,410.0,15765.875,-0.0,1768.9190673828125,1.0,282.9964599609375,284.0863342285156,296.299560546875,297.4306640625,318.6553649902344,310.1615295410156,283.04998779296875,44953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924242198467254,1.0,0.0,0.0,3.370009660720825,3.370032787322998,7.578017857667874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5251.1748046875,0.0,1305.2552490234375,1895.4371337890625,0.0,484.2232055664063,0.853053092956543,1.0,0.0,3.0,1.0,0.0
18184560,303.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8241135478019714,1.0,0.0606905706226825,303.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8241135478019714,1.0,0.0639100968837738,303.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8241135478019714,1.0,0.047203779220581,303.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8241135478019714,1.0,0.0639100968837738,302.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8241135478019714,1.0,0.3031619787216186,285.0001525878906,284.95001220703125,301.5400390625,293.365234375,301.54364013671875,303.42596435546875,285.0282592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795802116394,0.6432275772094727,0.0034520118497312,0.4652694463729858,0.8968846797943115,0.8968846797943115,0.0,7.8380961418151855,410.0,16049.1396484375,-0.0,1768.9195556640625,1.0,283.0406188964844,284.1444091796875,296.2886047363281,297.4502258300781,318.6553649902344,310.1615295410156,283.1499938964844,34793.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827122390270233,1.0,0.0,0.0,3.4727256298065186,3.472747564315796,8.047003916544782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5244.18798828125,0.0,1336.1514892578125,1895.4371337890625,0.0,456.6411743164063,0.8652160167694092,1.0,0.0,3.0,1.0,0.0
18184620,303.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0606906041502952,303.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0639101266860961,303.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0472038015723228,303.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0639101266860961,302.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.3031621277332306,285.0981750488281,284.95001220703125,301.6146240234375,293.3954467773437,301.6179504394531,303.435302734375,285.1022644042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798782348633,0.6432278752326965,0.0034520141780376,0.4651707112789154,1.0,1.0,0.0,7.837006092071533,410.0,16047.61328125,-0.0,1768.92041015625,1.0,283.1475524902344,284.1916809082031,296.3524475097656,297.51251220703125,318.6553649902344,310.1615295410156,283.04998779296875,30504.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723699390888214,1.0,0.0,0.0,3.67707896232605,3.6771023273468018,9.021924824992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5414.77685546875,0.0,1522.0791015625,1895.4371337890625,0.0,429.030029296875,0.9090937972068788,1.0,0.0,3.0,1.0,0.0
