time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184680,303.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0606906041502952,303.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0639101266860961,303.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0472038015723228,303.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.0639101266860961,302.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241136074066162,1.0,0.3031621277332306,285.0981750488281,284.95001220703125,301.6146240234375,293.3954467773437,301.6179504394531,303.435302734375,285.1022644042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798782348633,0.6432278752326965,0.0034520141780376,0.4651707112789154,1.0,1.0,0.0,7.837006092071533,410.0,16047.61328125,-0.0,1768.92041015625,1.0,283.1475524902344,284.1916809082031,296.3524475097656,297.51251220703125,318.6553649902344,310.1615295410156,283.04998779296875,30504.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723699390888214,1.0,0.0,0.0,3.67707896232605,3.6771023273468018,9.021924824992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5414.77685546875,0.0,1522.0791015625,1895.4371337890625,0.0,429.030029296875,0.9090937972068788,1.0,0.0,3.0,1.0,0.0
18184740,303.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0606906339526176,303.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0639101564884185,303.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0472038239240646,303.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0639101564884185,302.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.3031622767448425,285.0199279785156,284.95001220703125,301.6884765625,293.4259338378906,301.6914978027344,303.4440612792969,285.00830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432281732559204,0.003452016506344,0.4650761187076568,1.0,1.0,0.0,7.83596134185791,410.0,16275.0830078125,-0.0,1768.9212646484375,1.0,283.0515441894531,284.07489013671875,296.4655456542969,297.671630859375,318.6553649902344,310.1615295410156,282.75,32704.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827276468276977,1.0,0.0,0.0,3.809131860733032,3.809156894683838,9.681558594820672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5617.93994140625,0.0,1691.7874755859375,1895.4371337890625,0.0,456.68365478515625,0.9386237859725952,1.0,0.0,3.0,1.0,0.0
18184800,303.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0606906339526176,303.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0639101564884185,303.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0472038239240646,303.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.0639101564884185,302.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.824113667011261,1.0,0.3031622767448425,285.0199279785156,284.95001220703125,301.6884765625,293.4259338378906,301.6914978027344,303.4440612792969,285.00830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432281732559204,0.003452016506344,0.4650761187076568,1.0,1.0,0.0,7.83596134185791,410.0,16275.0830078125,-0.0,1768.9212646484375,1.0,283.0515441894531,284.07489013671875,296.4655456542969,297.671630859375,318.6553649902344,310.1615295410156,282.75,32704.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827276468276977,1.0,0.0,0.0,3.809131860733032,3.809156894683838,9.681558594820672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5617.93994140625,0.0,1691.7874755859375,1895.4371337890625,0.0,456.68365478515625,0.9386237859725952,1.0,0.0,3.0,1.0,0.0
18184860,303.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.06069066375494,303.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.0639101862907409,303.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.0472038500010967,303.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.0639101862907409,302.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.3031624257564544,284.78204345703125,284.95001220703125,301.7611999511719,293.4563903808594,301.7640075683594,303.4503479003906,284.7633361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805338859558,0.6432284712791443,0.0034520186018198,0.4649862647056579,0.8289093375205994,0.8289093375205994,0.0,7.8349690437316895,410.0,16619.619140625,-0.0,1768.922119140625,1.0,282.7563171386719,283.82525634765625,296.5445861816406,297.8183288574219,318.6553649902344,310.1615295410156,283.04998779296875,41587.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061837434768677,1.0,0.0,0.0,3.706876993179321,3.706902503967285,9.168738870357628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4800.30224609375,0.0,1639.8299560546875,1895.4371337890625,0.0,526.2590942382812,0.9192133545875548,1.0,0.0,3.0,1.0,0.0
18184920,303.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.06069066375494,303.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.0639101862907409,303.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.0472038500010967,303.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.0639101862907409,302.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8241137266159058,1.0,0.3031624257564544,284.78204345703125,284.95001220703125,301.7611999511719,293.4563903808594,301.7640075683594,303.4503479003906,284.7633361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805338859558,0.6432284712791443,0.0034520186018198,0.4649862647056579,0.8289093375205994,0.8289093375205994,0.0,7.8349690437316895,410.0,16619.619140625,-0.0,1768.922119140625,1.0,282.7563171386719,283.82525634765625,296.5445861816406,297.8183288574219,318.6553649902344,310.1615295410156,283.04998779296875,41587.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061837434768677,1.0,0.0,0.0,3.706876993179321,3.706902503967285,9.168738870357628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4800.30224609375,0.0,1639.8299560546875,1895.4371337890625,0.0,526.2590942382812,0.9192133545875548,1.0,0.0,3.0,1.0,0.0
18184980,303.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0606906898319721,303.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0639102160930633,303.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0472038686275482,303.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0639102160930633,302.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.303162544965744,285.0094299316406,284.95001220703125,301.83258056640625,293.48663330078125,301.8351745605469,303.4565734863281,285.0342102050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807723045349,0.6432287693023682,0.003452020464465,0.4649021625518799,0.926435649394989,0.926435649394989,0.0,7.834040641784668,410.0,16306.080078125,-0.0,1768.9228515625,1.0,283.0409545898437,284.1231994628906,296.4140014648437,297.5928649902344,318.6553649902344,310.1615295410156,282.75,34539.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849203526973724,1.0,0.0,0.0,3.596709728240967,3.5967330932617188,8.631853916085674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5582.837890625,0.0,1463.9144287109375,1895.4371337890625,0.0,462.7673645019531,0.8939820528030396,1.0,0.0,3.0,1.0,0.0
18185040,303.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0606906898319721,303.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0639102160930633,303.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0472038686275482,303.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.0639102160930633,302.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8241137862205505,1.0,0.303162544965744,285.0094299316406,284.95001220703125,301.83258056640625,293.48663330078125,301.8351745605469,303.4565734863281,285.0342102050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807723045349,0.6432287693023682,0.003452020464465,0.4649021625518799,0.926435649394989,0.926435649394989,0.0,7.834040641784668,410.0,16306.080078125,-0.0,1768.9228515625,1.0,283.0409545898437,284.1231994628906,296.4140014648437,297.5928649902344,318.6553649902344,310.1615295410156,282.75,34539.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849203526973724,1.0,0.0,0.0,3.596709728240967,3.5967330932617188,8.631853916085674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5582.837890625,0.0,1463.9144287109375,1895.4371337890625,0.0,462.7673645019531,0.8939820528030396,1.0,0.0,3.0,1.0,0.0
18185100,303.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241138458251953,1.0,0.060690701007843,303.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241138458251953,1.0,0.0639102309942245,303.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241138458251953,1.0,0.0472038798034191,303.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241138458251953,1.0,0.0639102309942245,302.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241138458251953,1.0,0.3031626045703888,284.9595947265625,284.95001220703125,301.86767578125,293.5015563964844,301.8701477050781,303.46075439453125,284.8953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520213957875,0.4648649394512176,0.912051558494568,0.912051558494568,0.0,7.833629608154297,410.0,16893.07421875,-0.0,1768.9232177734375,1.0,282.7976989746094,283.9208984375,296.5334777832031,297.82763671875,318.6553649902344,310.1615295410156,282.75,33858.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932393431663513,1.0,0.0,0.0,3.665770769119263,3.665794610977173,8.966519544628682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5450.0234375,0.0,1534.690185546875,1895.4371337890625,0.0,486.6145629882813,0.9063941836357116,1.0,0.0,3.0,1.0,0.0
18185160,303.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8241138458251953,1.0,0.0606907121837139,303.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8241138458251953,1.0,0.0639102384448051,303.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8241138458251953,1.0,0.0472038872539997,303.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8241138458251953,1.0,0.0639102384448051,302.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8241138458251953,1.0,0.3031626641750335,284.8329162597656,284.95001220703125,301.9023132324219,293.5163879394531,301.9046936035156,303.4639892578125,284.8131408691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681010723114,0.6432290077209473,0.0034520220942795,0.4648322761058807,0.8066632747650146,0.8066632747650146,0.0,7.833268642425537,410.0,16682.505859375,-0.0,1768.923583984375,1.0,282.75738525390625,283.88238525390625,296.5619812011719,297.8197021484375,318.6553649902344,310.1615295410156,283.04998779296875,41062.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991227686405182,1.0,0.0,0.0,3.5356876850128174,3.5357115268707275,8.341441457559995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4918.47802734375,0.0,1446.3619384765625,1895.4371337890625,0.0,504.23876953125,0.8811783790588379,1.0,0.0,3.0,1.0,0.0
18185220,303.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0606907270848751,303.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0639102607965469,303.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0472038984298706,303.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0639102607965469,302.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.3031627535820007,285.0496520996094,284.95001220703125,301.9700622558594,293.54541015625,301.9723205566406,303.470947265625,285.0721130371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811895370483,0.6432291865348816,0.0034520232584327,0.4647825956344604,0.927463948726654,0.927463948726654,0.0,7.8327202796936035,410.0,16406.990234375,-0.0,1768.9239501953125,1.0,283.0396728515625,284.160888671875,296.47808837890625,297.6544494628906,318.6553649902344,310.1615295410156,282.75,32774.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479885458946228,1.0,0.0,0.0,3.4968485832214355,3.496870517730713,8.159188382705906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5594.15576171875,0.0,1346.2392578125,1895.4371337890625,0.0,448.9193115234375,0.8703199625015259,1.0,0.0,3.0,1.0,0.0
18185280,303.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0606907270848751,303.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0639102607965469,303.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0472038984298706,303.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.0639102607965469,302.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8241138458251953,1.0,0.3031627535820007,285.0496520996094,284.95001220703125,301.9700622558594,293.54541015625,301.9723205566406,303.470947265625,285.0721130371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811895370483,0.6432291865348816,0.0034520232584327,0.4647825956344604,0.927463948726654,0.927463948726654,0.0,7.8327202796936035,410.0,16406.990234375,-0.0,1768.9239501953125,1.0,283.0396728515625,284.160888671875,296.47808837890625,297.6544494628906,318.6553649902344,310.1615295410156,282.75,32774.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479885458946228,1.0,0.0,0.0,3.4968485832214355,3.496870517730713,8.159188382705906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5594.15576171875,0.0,1346.2392578125,1895.4371337890625,0.0,448.9193115234375,0.8703199625015259,1.0,0.0,3.0,1.0,0.0
18185340,303.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0606907345354557,303.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0639102682471275,303.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0472039058804512,303.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0639102682471275,302.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.3031627833843231,284.8603820800781,284.95001220703125,302.0355834960937,293.5735168457031,302.0377197265625,303.4786682128906,284.8375244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432292461395264,0.0034520239569246,0.4647544622421264,0.8226460814476013,0.8226460814476013,0.0,7.832409381866455,410.0,16806.26171875,-0.0,1768.9241943359375,1.0,282.7578430175781,283.8992919921875,296.6366271972656,297.9021911621094,318.6553649902344,310.1615295410156,283.04998779296875,38727.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979040920734405,1.0,0.0,0.0,3.516589879989624,3.516613245010376,8.251573149209435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5002.2275390625,0.0,1409.4051513671875,1895.4371337890625,0.0,500.5350646972656,0.8752064108848572,1.0,0.0,3.0,1.0,0.0
18185400,303.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0606907345354557,303.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0639102682471275,303.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0472039058804512,303.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.0639102682471275,302.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241139054298401,1.0,0.3031627833843231,284.8603820800781,284.95001220703125,302.0355834960937,293.5735168457031,302.0377197265625,303.4786682128906,284.8375244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432292461395264,0.0034520239569246,0.4647544622421264,0.8226460814476013,0.8226460814476013,0.0,7.832409381866455,410.0,16806.26171875,-0.0,1768.9241943359375,1.0,282.7578430175781,283.8992919921875,296.6366271972656,297.9021911621094,318.6553649902344,310.1615295410156,283.04998779296875,38727.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979040920734405,1.0,0.0,0.0,3.516589879989624,3.516613245010376,8.251573149209435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5002.2275390625,0.0,1409.4051513671875,1895.4371337890625,0.0,500.5350646972656,0.8752064108848572,1.0,0.0,3.0,1.0,0.0
18185460,303.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.060690738260746,303.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.0639102682471275,303.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.0472039096057415,303.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.0639102682471275,302.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.3031628131866455,285.05987548828125,284.95001220703125,302.0985412597656,293.60040283203125,302.10064697265625,303.485595703125,285.0810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432293057441711,0.0034520241897553,0.464745819568634,0.9440584778785706,0.9440584778785706,0.0,7.8323140144348145,410.0,16519.681640625,-0.0,1768.92431640625,1.0,283.0398254394531,284.1604919433594,296.5465087890625,297.7337646484375,318.6553649902344,310.1615295410156,282.75,32052.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816223680973053,1.0,0.0,0.0,3.522754907608032,3.5227770805358887,8.280530323645507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5615.494140625,0.0,1367.649169921875,1895.4371337890625,0.0,453.6480407714844,0.875339150428772,1.0,0.0,3.0,1.0,0.0
18185520,303.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.060690738260746,303.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.0639102682471275,303.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.0472039096057415,303.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.0639102682471275,302.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241139054298401,1.0,0.3031628131866455,285.05987548828125,284.95001220703125,302.0985412597656,293.60040283203125,302.10064697265625,303.485595703125,285.0810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432293057441711,0.0034520241897553,0.464745819568634,0.9440584778785706,0.9440584778785706,0.0,7.8323140144348145,410.0,16519.681640625,-0.0,1768.92431640625,1.0,283.0398254394531,284.1604919433594,296.5465087890625,297.7337646484375,318.6553649902344,310.1615295410156,282.75,32052.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816223680973053,1.0,0.0,0.0,3.522754907608032,3.5227770805358887,8.280530323645507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5615.494140625,0.0,1367.649169921875,1895.4371337890625,0.0,453.6480407714844,0.875339150428772,1.0,0.0,3.0,1.0,0.0
18185580,303.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8241139054298401,1.0,0.060690738260746,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8241139054298401,1.0,0.0639102682471275,303.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8241139054298401,1.0,0.0472039058804512,303.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8241139054298401,1.0,0.0639102682471275,302.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8241139054298401,1.0,0.3031628131866455,284.9368896484375,284.95001220703125,302.14093017578125,293.6183776855469,302.1429748535156,303.4913024902344,284.8816833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432293057441711,0.0034520239569246,0.4647493362426758,0.8989638090133667,0.8989638090133667,0.0,7.832353115081787,410.0,17045.1796875,-0.0,1768.92431640625,1.0,282.7732238769531,283.90753173828125,296.6885986328125,297.98175048828125,318.6553649902344,310.1615295410156,282.75,33552.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964548349380493,1.0,0.0,0.0,3.62714147567749,3.627164840698242,8.778540063758555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5456.81005859375,0.0,1489.6856689453125,1895.4371337890625,0.0,496.16693115234375,0.8967663645744324,1.0,0.0,3.0,1.0,0.0
18185640,303.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8241139054298401,1.0,0.060690738260746,303.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8241139054298401,1.0,0.0639102682471275,303.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8241139054298401,1.0,0.0472039058804512,303.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8241139054298401,1.0,0.0639102682471275,302.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8241139054298401,1.0,0.3031627833843231,284.86724853515625,284.95001220703125,302.15869140625,293.6258850097656,302.1607666015625,303.4931335449219,284.84307861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432292461395264,0.0034520239569246,0.4647528529167175,0.8419723510742188,0.8419723510742188,0.0,7.832391738891602,410.0,16935.671875,-0.0,1768.9241943359375,1.0,282.7579040527344,283.8925170898437,296.6922302246094,297.9691162109375,318.6553649902344,310.1615295410156,283.04998779296875,37680.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002752542495728,1.0,0.0,0.0,3.568477153778076,3.5685007572174072,8.496872965224611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5043.951171875,0.0,1456.6409912109375,1895.4371337890625,0.0,507.767333984375,0.8861705660820007,1.0,0.0,3.0,1.0,0.0
18185700,303.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8241139054298401,1.0,0.0606907345354557,303.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8241139054298401,1.0,0.0639102682471275,303.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8241139054298401,1.0,0.0472039058804512,303.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8241139054298401,1.0,0.0639102682471275,302.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8241139054298401,1.0,0.3031627833843231,284.9226989746094,284.95001220703125,302.1876220703125,293.63800048828125,302.1896667480469,303.4960021972656,284.9905700683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466812491416931,0.6432292461395264,0.003452023724094,0.464760959148407,0.8525973558425903,0.8525973558425903,0.0,7.832481384277344,410.0,16387.41015625,-0.0,1768.9241943359375,1.0,282.9974060058594,284.1064147949219,296.59588623046875,297.7576904296875,318.6553649902344,310.1615295410156,283.04998779296875,39099.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906869828701019,1.0,0.0,0.0,3.458207845687866,3.45823073387146,7.979864449225715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5339.2490234375,0.0,1352.0484619140625,1895.4371337890625,0.0,479.166748046875,0.8668132424354553,1.0,0.0,3.0,1.0,0.0
18185760,303.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241139054298401,1.0,0.0606907308101654,303.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241139054298401,1.0,0.0639102607965469,303.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241139054298401,1.0,0.0472039021551609,303.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241139054298401,1.0,0.0639102607965469,302.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241139054298401,1.0,0.3031627535820007,285.0577697753906,284.95001220703125,302.2157287597656,293.6496887207031,302.2177734375,303.49981689453125,285.0808410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466812491416931,0.6432291865348816,0.0034520234912633,0.464771568775177,0.9591110348701476,0.9591110348701476,0.0,7.832598209381103,410.0,16625.83203125,-0.0,1768.924072265625,1.0,283.0413818359375,284.1503295898437,296.5948486328125,297.7911071777344,318.6553649902344,310.1615295410156,282.75,32187.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839440584182739,1.0,0.0,0.0,3.582768678665161,3.582791328430176,8.565068583266111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5635.92626953125,0.0,1431.65185546875,1895.4371337890625,0.0,460.0484313964844,0.8891172409057617,1.0,0.0,3.0,1.0,0.0
18185820,303.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0606907233595848,303.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0639102533459663,303.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0472038947045803,303.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0639102533459663,302.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.3031627237796783,284.86541748046875,284.95001220703125,302.2693176269531,293.67156982421875,302.2714538574219,303.50714111328125,284.8412780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811299324036,0.6432291269302368,0.0034520227927714,0.4647988975048065,0.8569672107696533,0.8569672107696533,0.0,7.832900047302246,410.0,17046.43359375,-0.0,1768.923828125,1.0,282.7572021484375,283.8791198730469,296.7361755371094,298.02105712890625,318.6553649902344,310.1615295410156,283.04998779296875,37446.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502250075340271,1.0,0.0,0.0,3.632935523986816,3.6329596042633057,8.806607638689457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5059.85791015625,0.0,1525.0408935546875,1895.4371337890625,0.0,513.8723754882812,0.9004599452018738,1.0,0.0,3.0,1.0,0.0
18185880,303.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0606907233595848,303.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0639102533459663,303.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0472038947045803,303.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.0639102533459663,302.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8241138458251953,1.0,0.3031627237796783,284.86541748046875,284.95001220703125,302.2693176269531,293.67156982421875,302.2714538574219,303.50714111328125,284.8412780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811299324036,0.6432291269302368,0.0034520227927714,0.4647988975048065,0.8569672107696533,0.8569672107696533,0.0,7.832900047302246,410.0,17046.43359375,-0.0,1768.923828125,1.0,282.7572021484375,283.8791198730469,296.7361755371094,298.02105712890625,318.6553649902344,310.1615295410156,283.04998779296875,37446.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502250075340271,1.0,0.0,0.0,3.632935523986816,3.6329596042633057,8.806607638689457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5059.85791015625,0.0,1525.0408935546875,1895.4371337890625,0.0,513.8723754882812,0.9004599452018738,1.0,0.0,3.0,1.0,0.0
18185940,303.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0606907121837139,303.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0639102384448051,303.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0472038872539997,303.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0639102384448051,302.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.3031626641750335,285.05682373046875,284.95001220703125,302.3192443847656,293.6913452148437,302.3214416503906,303.5136108398437,285.0790710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681010723114,0.6432290077209473,0.0034520220942795,0.4648334681987762,0.9736507534980774,0.9736507534980774,0.0,7.833281993865967,410.0,16719.056640625,-0.0,1768.9234619140625,1.0,283.0418701171875,284.1371459960937,296.63555908203125,297.8393859863281,318.6553649902344,310.1615295410156,282.75,32428.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855952262878418,1.0,0.0,0.0,3.6471779346466064,3.6472010612487793,8.875792900653323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5653.46533203125,0.0,1503.3291015625,1895.4371337890625,0.0,464.6565246582031,0.9034367203712464,1.0,0.0,3.0,1.0,0.0
18186000,303.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0606907121837139,303.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0639102384448051,303.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0472038872539997,303.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.0639102384448051,302.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8241138458251953,1.0,0.3031626641750335,285.05682373046875,284.95001220703125,302.3192443847656,293.6913452148437,302.3214416503906,303.5136108398437,285.0790710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681010723114,0.6432290077209473,0.0034520220942795,0.4648334681987762,0.9736507534980774,0.9736507534980774,0.0,7.833281993865967,410.0,16719.056640625,-0.0,1768.9234619140625,1.0,283.0418701171875,284.1371459960937,296.63555908203125,297.8393859863281,318.6553649902344,310.1615295410156,282.75,32428.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855952262878418,1.0,0.0,0.0,3.6471779346466064,3.6472010612487793,8.875792900653323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5653.46533203125,0.0,1503.3291015625,1895.4371337890625,0.0,464.6565246582031,0.9034367203712464,1.0,0.0,3.0,1.0,0.0
18186060,303.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0606906972825527,303.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0639102235436439,303.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0472038760781288,303.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0639102235436439,302.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.3031626045703888,284.86334228515625,284.95001220703125,302.3651428222656,293.7087097167969,302.36749267578125,303.5207214355469,284.8395690917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520211629569,0.4648758769035339,0.8692857027053833,0.8692857027053833,0.0,7.833750247955322,410.0,17136.876953125,-0.0,1768.923095703125,1.0,282.7568054199219,283.8672790527344,296.7725830078125,298.06414794921875,318.6553649902344,310.1615295410156,283.04998779296875,37441.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038496851921082,1.0,0.0,0.0,3.690321683883667,3.6903464794158936,9.08702531887684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5071.71826171875,0.0,1589.395751953125,1895.4371337890625,0.0,518.8729248046875,0.9133843183517456,1.0,0.0,3.0,1.0,0.0
18186120,303.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0606906972825527,303.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0639102235436439,303.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0472038760781288,303.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.0639102235436439,302.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8241137862205505,1.0,0.3031626045703888,284.86334228515625,284.95001220703125,302.3651428222656,293.7087097167969,302.36749267578125,303.5207214355469,284.8395690917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520211629569,0.4648758769035339,0.8692857027053833,0.8692857027053833,0.0,7.833750247955322,410.0,17136.876953125,-0.0,1768.923095703125,1.0,282.7568054199219,283.8672790527344,296.7725830078125,298.06414794921875,318.6553649902344,310.1615295410156,283.04998779296875,37441.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038496851921082,1.0,0.0,0.0,3.690321683883667,3.6903464794158936,9.08702531887684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5071.71826171875,0.0,1589.395751953125,1895.4371337890625,0.0,518.8729248046875,0.9133843183517456,1.0,0.0,3.0,1.0,0.0
18186180,303.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0606906786561012,303.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0639102086424827,303.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0472038611769676,303.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0639102086424827,302.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.3031625151634216,285.0552978515625,284.95001220703125,302.40673828125,293.7234802246094,302.4093017578125,303.5270690917969,285.0774230957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.003452019765973,0.4649285674095154,0.985413670539856,0.985413670539856,0.0,7.83433198928833,410.0,16792.416015625,-0.0,1768.922607421875,1.0,283.0423278808594,284.1262512207031,296.6678771972656,297.8779296875,318.6553649902344,310.1615295410156,282.75,32703.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871659874916076,1.0,0.0,0.0,3.700942277908325,3.7009661197662354,9.139404824054508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5667.599609375,0.0,1565.5767822265625,1895.4371337890625,0.0,469.0841064453125,0.9156439304351808,1.0,0.0,3.0,1.0,0.0
18186240,303.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0606906786561012,303.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0639102086424827,303.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0472038611769676,303.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.0639102086424827,302.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8241137862205505,1.0,0.3031625151634216,285.0552978515625,284.95001220703125,302.40673828125,293.7234802246094,302.4093017578125,303.5270690917969,285.0774230957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.003452019765973,0.4649285674095154,0.985413670539856,0.985413670539856,0.0,7.83433198928833,410.0,16792.416015625,-0.0,1768.922607421875,1.0,283.0423278808594,284.1262512207031,296.6678771972656,297.8779296875,318.6553649902344,310.1615295410156,282.75,32703.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871659874916076,1.0,0.0,0.0,3.700942277908325,3.7009661197662354,9.139404824054508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5667.599609375,0.0,1565.5767822265625,1895.4371337890625,0.0,469.0841064453125,0.9156439304351808,1.0,0.0,3.0,1.0,0.0
18186300,303.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241137266159058,1.0,0.0606906712055206,303.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241137266159058,1.0,0.0639102011919021,303.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241137266159058,1.0,0.047203853726387,303.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241137266159058,1.0,0.0639102011919021,302.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241137266159058,1.0,0.3031624555587768,284.9974365234375,284.95001220703125,302.42584228515625,293.72979736328125,302.42852783203125,303.5310363769531,284.9306030273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805934906006,0.6432285904884338,0.0034520190674811,0.4649600088596344,0.97798353433609,0.97798353433609,0.0,7.834679126739502,410.0,17376.6328125,-0.0,1768.92236328125,1.0,282.7953796386719,283.9151611328125,296.7826232910156,298.1123962402344,318.6553649902344,310.1615295410156,282.75,32531.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978637993335724,1.0,0.0,0.0,3.782188415527344,3.7822132110595694,9.545080956741003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5520.77099609375,0.0,1658.3785400390625,1895.4371337890625,0.0,500.4131164550781,0.9321054816246032,1.0,0.0,3.0,1.0,0.0
18186360,303.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8241137266159058,1.0,0.0606906600296497,303.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8241137266159058,1.0,0.0639101862907409,303.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8241137266159058,1.0,0.0472038462758064,303.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8241137266159058,1.0,0.0639101862907409,302.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8241137266159058,1.0,0.3031623959541321,284.8630676269531,284.95001220703125,302.4437561035156,293.7353820800781,302.4465637207031,303.5340270996094,284.83892822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646680474281311,0.6432284712791443,0.0034520183689892,0.4649956822395324,0.878934919834137,0.878934919834137,0.0,7.835072994232178,410.0,17204.994140625,-0.0,1768.9219970703125,1.0,282.75640869140625,283.8582458496094,296.7991027832031,298.0963134765625,318.6553649902344,310.1615295410156,282.45001220703125,37433.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054105520248413,1.0,0.0,0.0,3.7342097759246826,3.734234809875488,9.304450259151054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5715.12646484375,0.0,1639.861083984375,1895.4371337890625,0.0,523.8003540039062,0.9234375953674316,1.0,0.0,3.0,1.0,0.0
18186420,303.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0606906302273273,303.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0639101564884185,303.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0472038239240646,303.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0639101564884185,302.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.3031622767448425,284.6750183105469,284.95001220703125,302.4759216308594,293.74420166015625,302.47900390625,303.5379943847656,284.69580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466801762580872,0.6432281732559204,0.0034520162735134,0.4650826752185821,0.6255631446838379,0.6255631446838379,0.0,7.836033344268799,410.0,16875.02734375,-0.0,1768.9212646484375,1.0,282.4595947265625,283.8313903808594,296.79644775390625,298.1043395996094,318.6553649902344,310.1615295410156,282.75,62398.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215001106262207,1.0,0.0,0.0,2.86007022857666,2.860092163085937,5.458165901472967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5226.1728515625,0.0,973.8724365234376,1895.4371337890625,0.0,577.4734497070312,0.7570552229881287,1.0,0.0,3.0,1.0,0.0
18186480,303.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0606906302273273,303.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0639101564884185,303.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0472038239240646,303.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.0639101564884185,302.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.824113667011261,1.0,0.3031622767448425,284.6750183105469,284.95001220703125,302.4759216308594,293.74420166015625,302.47900390625,303.5379943847656,284.69580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466801762580872,0.6432281732559204,0.0034520162735134,0.4650826752185821,0.6255631446838379,0.6255631446838379,0.0,7.836033344268799,410.0,16875.02734375,-0.0,1768.9212646484375,1.0,282.4595947265625,283.8313903808594,296.79644775390625,298.1043395996094,318.6553649902344,310.1615295410156,282.75,62398.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215001106262207,1.0,0.0,0.0,2.86007022857666,2.860092163085937,5.458165901472967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5226.1728515625,0.0,973.8724365234376,1895.4371337890625,0.0,577.4734497070312,0.7570552229881287,1.0,0.0,3.0,1.0,0.0
18186540,303.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0606905929744243,303.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0639101192355156,303.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0472037941217422,303.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0639101192355156,302.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.3031620681285858,285.0456237792969,284.95001220703125,302.5028991699219,293.7496643066406,302.5063171386719,303.54412841796875,285.0586853027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798186302185,0.6432278156280518,0.0034520137123763,0.465195745229721,0.810791015625,0.810791015625,0.0,7.837282180786133,410.0,17072.75390625,-0.0,1768.920166015625,1.0,282.7289123535156,284.1676025390625,296.6492919921875,297.86920166015625,318.6553649902344,310.1615295410156,283.04998779296875,31667.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939481019973755,1.0,0.0,0.0,2.8550992012023926,2.8551156520843506,5.439209189717076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5239.357421875,0.0,790.2179565429688,1895.4371337890625,0.0,488.7037353515625,0.7288651466369629,1.0,0.0,3.0,1.0,0.0
