time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,303.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0606905929744243,303.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0639101192355156,303.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0472037941217422,303.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.0639101192355156,302.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8241136074066162,1.0,0.3031620681285858,285.0456237792969,284.95001220703125,302.5028991699219,293.7496643066406,302.5063171386719,303.54412841796875,285.0586853027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798186302185,0.6432278156280518,0.0034520137123763,0.465195745229721,0.810791015625,0.810791015625,0.0,7.837282180786133,410.0,17072.75390625,-0.0,1768.920166015625,1.0,282.7289123535156,284.1676025390625,296.6492919921875,297.86920166015625,318.6553649902344,310.1615295410156,283.04998779296875,31667.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939481019973755,1.0,0.0,0.0,2.8550992012023926,2.8551156520843506,5.439209189717076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5239.357421875,0.0,790.2179565429688,1895.4371337890625,0.0,488.7037353515625,0.7288651466369629,1.0,0.0,3.0,1.0,0.0
18186660,303.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0606905482709407,303.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0639100670814514,303.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0472037568688392,303.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0639100670814514,302.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.3031618595123291,285.1804504394531,284.95001220703125,302.5244140625,293.7515563964844,302.5282287597656,303.5533447265625,285.1888732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432273387908936,0.0034520102199167,0.4653417468070984,1.0,1.0,0.0,7.838894844055176,410.0,16793.19140625,-0.0,1768.9188232421875,1.0,283.0336608886719,284.2613830566406,296.6703491210937,297.8514099121094,318.6553649902344,310.1615295410156,282.75,25099.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737257659435272,1.0,0.0,0.0,3.2784862518310547,3.2785048484802246,7.171996116994706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5636.09375,0.0,1084.5318603515625,1895.4371337890625,0.0,432.55078125,0.8142465949058533,1.0,0.0,3.0,1.0,0.0
18186720,303.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0606905482709407,303.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0639100670814514,303.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0472037568688392,303.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.0639100670814514,302.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8241134881973267,1.0,0.3031618595123291,285.1804504394531,284.95001220703125,302.5244140625,293.7515563964844,302.5282287597656,303.5533447265625,285.1888732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432273387908936,0.0034520102199167,0.4653417468070984,1.0,1.0,0.0,7.838894844055176,410.0,16793.19140625,-0.0,1768.9188232421875,1.0,283.0336608886719,284.2613830566406,296.6703491210937,297.8514099121094,318.6553649902344,310.1615295410156,282.75,25099.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737257659435272,1.0,0.0,0.0,3.2784862518310547,3.2785048484802246,7.171996116994706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5636.09375,0.0,1084.5318603515625,1895.4371337890625,0.0,432.55078125,0.8142465949058533,1.0,0.0,3.0,1.0,0.0
18186780,303.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0606904849410057,303.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0639100074768066,303.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0472037121653556,303.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0639100074768066,303.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.3031615614891052,284.9459228515625,284.95001220703125,302.5401611328125,293.7496337890625,302.5444641113281,303.561279296875,284.9092712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466786861419678,0.643226683139801,0.0034520060289651,0.4655278027057647,0.9270881414413452,0.9270881414413452,0.0,7.840950489044189,410.0,17248.712890625,-0.0,1768.9171142578125,1.0,282.7581481933594,283.9314880371094,296.8466796875,298.1427001953125,318.6553649902344,310.1615295410156,282.45001220703125,30487.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990470111370086,1.0,0.0,0.0,3.532690525054932,3.532712459564209,8.327305067723501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5718.29931640625,0.0,1366.60791015625,1895.4371337890625,0.0,504.0076904296875,0.8735434412956238,1.0,0.0,3.0,1.0,0.0
18186840,303.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0606904849410057,303.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0639100074768066,303.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0472037121653556,303.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.0639100074768066,303.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8241133689880371,1.0,0.3031615614891052,284.9459228515625,284.95001220703125,302.5401611328125,293.7496337890625,302.5444641113281,303.561279296875,284.9092712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466786861419678,0.643226683139801,0.0034520060289651,0.4655278027057647,0.9270881414413452,0.9270881414413452,0.0,7.840950489044189,410.0,17248.712890625,-0.0,1768.9171142578125,1.0,282.7581481933594,283.9314880371094,296.8466796875,298.1427001953125,318.6553649902344,310.1615295410156,282.45001220703125,30487.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990470111370086,1.0,0.0,0.0,3.532690525054932,3.532712459564209,8.327305067723501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5718.29931640625,0.0,1366.60791015625,1895.4371337890625,0.0,504.0076904296875,0.8735434412956238,1.0,0.0,3.0,1.0,0.0
18186900,303.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8241133093833923,1.0,0.060690451413393,303.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8241133093833923,1.0,0.0639099702239036,303.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8241133093833923,1.0,0.0472036823630332,303.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8241133093833923,1.0,0.0639099702239036,303.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8241133093833923,1.0,0.3031613826751709,284.8050842285156,284.95001220703125,302.5458068847656,293.7471618652344,302.55035400390625,303.56365966796875,284.7352905273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.003452003467828,0.465638130903244,0.8116922974586487,0.8116922974586487,0.0,7.842169284820557,410.0,17626.521484375,-0.0,1768.9161376953125,1.0,282.5048522949219,283.7333984375,296.89373779296875,298.2843933105469,318.6553649902344,310.1615295410156,282.45001220703125,37287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164250135421753,1.0,0.0,0.0,3.4831063747406006,3.4831290245056152,8.09518553523958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5536.27587890625,0.0,1364.4920654296875,1895.4371337890625,0.0,559.9624633789062,0.8658050894737244,1.0,0.0,3.0,1.0,0.0
18186960,303.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8241132497787476,1.0,0.0606904104351997,303.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8241132497787476,1.0,0.06390992552042,303.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8241132497787476,1.0,0.0472036525607109,303.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8241132497787476,1.0,0.06390992552042,303.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8241132497787476,1.0,0.3031611740589142,284.6912536621094,284.95001220703125,302.54986572265625,293.7436828613281,302.5546875,303.565185546875,284.6923522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.643225908279419,0.0034520004410296,0.4657612442970276,0.6635460257530212,0.6635460257530212,0.0,7.843530178070068,410.0,17069.8046875,-0.0,1768.9149169921875,1.0,282.46051025390625,283.7893981933594,296.836181640625,298.1661376953125,318.6553649902344,310.1615295410156,282.75,54236.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523557722568512,1.0,0.0,0.0,3.01377272605896,3.013794422149658,6.060582222744415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5240.6806640625,0.0,1046.501708984375,1895.4371337890625,0.0,584.73046875,0.7783751487731934,1.0,0.0,3.0,1.0,0.0
18187020,303.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0606903173029422,303.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0639098286628723,303.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0472035817801952,303.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0639098286628723,303.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.303160697221756,285.02105712890625,284.95001220703125,302.5532531738281,293.7333984375,302.5586242675781,303.57037353515625,285.0415344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660498201847076,0.8087391257286072,0.8087391257286072,0.0,7.846719741821289,410.0,17029.0390625,-0.0,1768.912353515625,1.0,282.73095703125,284.1471252441406,296.648193359375,297.8773193359375,318.6553649902344,310.1615295410156,283.04998779296875,32747.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994655251502991,1.0,0.0,0.0,2.889202356338501,2.889219045639038,5.569923473558447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5235.1396484375,0.0,820.7618408203125,1895.4371337890625,0.0,505.2855224609375,0.7376585006713867,1.0,0.0,3.0,1.0,0.0
18187080,303.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0606903173029422,303.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0639098286628723,303.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0472035817801952,303.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.0639098286628723,303.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8241130709648132,1.0,0.303160697221756,285.02105712890625,284.95001220703125,302.5532531738281,293.7333984375,302.5586242675781,303.57037353515625,285.0415344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660498201847076,0.8087391257286072,0.8087391257286072,0.0,7.846719741821289,410.0,17029.0390625,-0.0,1768.912353515625,1.0,282.73095703125,284.1471252441406,296.648193359375,297.8773193359375,318.6553649902344,310.1615295410156,283.04998779296875,32747.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994655251502991,1.0,0.0,0.0,2.889202356338501,2.889219045639038,5.569923473558447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5235.1396484375,0.0,820.7618408203125,1895.4371337890625,0.0,505.2855224609375,0.7376585006713867,1.0,0.0,3.0,1.0,0.0
18187140,303.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.0606902055442333,303.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.0639097094535827,303.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.047203492373228,303.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.0639097094535827,303.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.3031601309776306,285.1732788085937,284.95001220703125,302.54998779296875,293.7185974121094,302.5560302734375,303.5789489746094,285.1817321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664018154144287,1.0,1.0,0.0,7.850611209869385,410.0,16741.583984375,-0.0,1768.9090576171875,1.0,283.03424072265625,284.2480773925781,296.6363220214844,297.8224792480469,318.6553649902344,310.1615295410156,282.75,25436.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786941409111023,1.0,0.0,0.0,3.305255174636841,3.30527400970459,7.289592645065568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5628.7666015625,0.0,1110.809814453125,1895.4371337890625,0.0,445.7051086425781,0.8205606937408447,1.0,0.0,3.0,1.0,0.0
18187200,303.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.0606902055442333,303.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.0639097094535827,303.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.047203492373228,303.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.0639097094535827,303.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8241128325462341,1.0,0.3031601309776306,285.1732788085937,284.95001220703125,302.54998779296875,293.7185974121094,302.5560302734375,303.5789489746094,285.1817321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664018154144287,1.0,1.0,0.0,7.850611209869385,410.0,16741.583984375,-0.0,1768.9090576171875,1.0,283.03424072265625,284.2480773925781,296.6363220214844,297.8224792480469,318.6553649902344,310.1615295410156,282.75,25436.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786941409111023,1.0,0.0,0.0,3.305255174636841,3.30527400970459,7.289592645065568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5628.7666015625,0.0,1110.809814453125,1895.4371337890625,0.0,445.7051086425781,0.8205606937408447,1.0,0.0,3.0,1.0,0.0
18187260,303.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.060690052807331,303.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.0639095455408096,303.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.0472033731639385,303.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.0639095455408096,302.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.3031593859195709,284.9383850097656,284.95001220703125,302.5427551269531,293.7015991210937,302.5488586425781,303.5648193359375,284.9019470214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432222127914429,0.0034519745968282,0.466874897480011,0.9233149886131288,0.9233149886131288,0.0,7.855844020843506,410.0,17162.60546875,-0.0,1768.9046630859375,1.0,282.7579345703125,283.9208374023437,296.7911071777344,298.0867004394531,318.6553649902344,310.1615295410156,282.45001220703125,30890.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024190545082092,1.0,0.0,0.0,3.5454635620117188,3.545485734939575,8.387631851292099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5703.52783203125,0.0,1382.8092041015625,1895.4371337890625,0.0,514.3982543945312,0.8767286539077759,1.0,0.0,3.0,1.0,0.0
18187320,303.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.060690052807331,303.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.0639095455408096,303.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.0472033731639385,303.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.0639095455408096,302.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8241125345230103,1.0,0.3031593859195709,284.9383850097656,284.95001220703125,302.5427551269531,293.7015991210937,302.5488586425781,303.5648193359375,284.9019470214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432222127914429,0.0034519745968282,0.466874897480011,0.9233149886131288,0.9233149886131288,0.0,7.855844020843506,410.0,17162.60546875,-0.0,1768.9046630859375,1.0,282.7579345703125,283.9208374023437,296.7911071777344,298.0867004394531,318.6553649902344,310.1615295410156,282.45001220703125,30890.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024190545082092,1.0,0.0,0.0,3.5454635620117188,3.545485734939575,8.387631851292099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5703.52783203125,0.0,1382.8092041015625,1895.4371337890625,0.0,514.3982543945312,0.8767286539077759,1.0,0.0,3.0,1.0,0.0
18187380,303.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.060689840465784,303.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.0639093220233917,303.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.0472032092511653,303.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.0639093220233917,302.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.3031583130359649,284.6850280761719,284.95001220703125,302.53436279296875,293.6848449707031,302.54052734375,303.55078125,284.68756103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.6432200074195862,0.0034519594628363,0.4675265252590179,0.6565188765525818,0.6565188765525818,0.0,7.86305570602417,410.0,16938.01171875,-0.0,1768.898681640625,1.0,282.4599304199219,283.7868957519531,296.7695007324219,298.0934753417969,318.6553649902344,310.1615295410156,282.75,55322.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252860188484192,1.0,0.0,0.0,2.989621639251709,2.9896433353424072,5.963837566014263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5222.4677734375,0.0,1033.509765625,1895.4371337890625,0.0,590.8978881835938,0.7743886709213257,1.0,0.0,3.0,1.0,0.0
18187440,303.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.060689840465784,303.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.0639093220233917,303.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.0472032092511653,303.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.0639093220233917,302.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.824112057685852,1.0,0.3031583130359649,284.6850280761719,284.95001220703125,302.53436279296875,293.6848449707031,302.54052734375,303.55078125,284.68756103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.6432200074195862,0.0034519594628363,0.4675265252590179,0.6565188765525818,0.6565188765525818,0.0,7.86305570602417,410.0,16938.01171875,-0.0,1768.898681640625,1.0,282.4599304199219,283.7868957519531,296.7695007324219,298.0934753417969,318.6553649902344,310.1615295410156,282.75,55322.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252860188484192,1.0,0.0,0.0,2.989621639251709,2.9896433353424072,5.963837566014263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5222.4677734375,0.0,1033.509765625,1895.4371337890625,0.0,590.8978881835938,0.7743886709213257,1.0,0.0,3.0,1.0,0.0
18187500,303.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.824111819267273,1.0,0.0606897138059139,303.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.824111819267273,1.0,0.0639091879129409,303.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.824111819267273,1.0,0.0472031123936176,303.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.824111819267273,1.0,0.0639091879129409,302.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.824111819267273,1.0,0.3031576871871948,284.8268737792969,284.95001220703125,302.5297546386719,293.676513671875,302.5359802246094,303.5456237792969,284.9300842285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706395149231,0.6432186961174011,0.0034519503824412,0.4679219722747803,0.6777829527854919,0.6777829527854919,0.0,7.867434501647949,410.0,16382.9658203125,-0.0,1768.89501953125,1.0,282.6732482910156,284.1383361816406,296.613525390625,297.7996826171875,318.6553649902344,310.1615295410156,282.75,51189.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114707350730896,1.0,0.0,0.0,2.595278024673462,2.5952959060668945,4.494290237744281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5311.49951171875,0.0,726.6441040039062,1895.4371337890625,0.0,543.3908081054688,0.7004883289337158,1.0,0.0,3.0,1.0,0.0
18187560,303.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8241115212440491,1.0,0.0606895722448825,303.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8241115212440491,1.0,0.063909038901329,303.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8241115212440491,1.0,0.0472030006349086,303.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8241115212440491,1.0,0.063909038901329,302.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8241115212440491,1.0,0.3031569719314575,285.0213317871094,284.95001220703125,302.5248718261719,293.66827392578125,302.5311584472656,303.5431213378906,285.04248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683655798435211,0.8045831918716431,0.8045831918716431,0.0,7.872348785400391,410.0,16904.154296875,-0.0,1768.890869140625,1.0,282.7303466796875,284.1499938964844,296.57574462890625,297.7972717285156,318.6553649902344,310.1615295410156,283.04998779296875,32802.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997476041316986,1.0,0.0,0.0,2.862598180770874,2.862614870071411,5.467819050863909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5218.181640625,0.0,802.1396484375,1895.4371337890625,0.0,506.1486206054688,0.7322061657905579,1.0,0.0,3.0,1.0,0.0
18187620,303.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0606892332434654,303.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0639086887240409,303.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0472027398645877,303.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0639086887240409,302.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.3031553030014038,285.169921875,284.95001220703125,302.51434326171875,293.6518249511719,302.5207824707031,303.5423583984375,285.1781616210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432137489318848,0.0034519156906753,0.4694031476974487,0.9983935952186584,0.9983935952186584,0.0,7.883852005004883,410.0,16613.765625,-0.0,1768.88134765625,1.0,283.0338134765625,284.2462158203125,296.5640869140625,297.7414245605469,318.6553649902344,310.1615295410156,282.75,25351.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779501855373382,1.0,0.0,0.0,3.2836740016937256,3.2836925983428955,7.194711315605673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5606.0537109375,0.0,1090.8472900390625,1895.4371337890625,0.0,443.7097473144531,0.8157501816749573,1.0,0.0,3.0,1.0,0.0
18187680,303.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0606892332434654,303.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0639086887240409,303.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0472027398645877,303.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.0639086887240409,302.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8241108655929565,1.0,0.3031553030014038,285.169921875,284.95001220703125,302.51434326171875,293.6518249511719,302.5207824707031,303.5423583984375,285.1781616210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432137489318848,0.0034519156906753,0.4694031476974487,0.9983935952186584,0.9983935952186584,0.0,7.883852005004883,410.0,16613.765625,-0.0,1768.88134765625,1.0,283.0338134765625,284.2462158203125,296.5640869140625,297.7414245605469,318.6553649902344,310.1615295410156,282.75,25351.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779501855373382,1.0,0.0,0.0,3.2836740016937256,3.2836925983428955,7.194711315605673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5606.0537109375,0.0,1090.8472900390625,1895.4371337890625,0.0,443.7097473144531,0.8157501816749573,1.0,0.0,3.0,1.0,0.0
18187740,303.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0606888309121131,303.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0639082640409469,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0472024232149124,303.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0639082640409469,302.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.3031532764434814,284.93365478515625,284.95001220703125,302.5028686523437,293.6355285644531,302.5094299316406,303.5428161621094,284.89752197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518865868449,0.4706508815288543,0.9163215160369872,0.9163215160369872,0.0,7.897700786590576,410.0,17028.193359375,-0.0,1768.8697509765625,1.0,282.7585144042969,283.9183044433594,296.7221069335937,298.00830078125,318.6553649902344,310.1615295410156,282.45001220703125,30986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011346936225891,1.0,0.0,0.0,3.527470827102661,3.5274930000305176,8.302716310026881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5682.3505859375,0.0,1364.822509765625,1895.4371337890625,0.0,510.4149475097656,0.8726585507392883,1.0,0.0,3.0,1.0,0.0
18187800,303.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0606888309121131,303.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0639082640409469,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0472024232149124,303.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.0639082640409469,302.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8241100311279297,1.0,0.3031532764434814,284.93365478515625,284.95001220703125,302.5028686523437,293.6355285644531,302.5094299316406,303.5428161621094,284.89752197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518865868449,0.4706508815288543,0.9163215160369872,0.9163215160369872,0.0,7.897700786590576,410.0,17028.193359375,-0.0,1768.8697509765625,1.0,282.7585144042969,283.9183044433594,296.7221069335937,298.00830078125,318.6553649902344,310.1615295410156,282.45001220703125,30986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011346936225891,1.0,0.0,0.0,3.527470827102661,3.5274930000305176,8.302716310026881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5682.3505859375,0.0,1364.822509765625,1895.4371337890625,0.0,510.4149475097656,0.8726585507392883,1.0,0.0,3.0,1.0,0.0
18187860,303.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0606883540749549,303.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0639077574014663,303.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0472020544111728,303.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0639077574014663,302.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.3031508922576904,284.68341064453125,284.95001220703125,302.4904479980469,293.6192626953125,302.49713134765625,303.5411376953125,284.68756103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046890258789,0.0034518523607403,0.4721195101737976,0.6491951942443848,0.6491951942443848,0.0,7.914024353027344,410.0,16779.44921875,-0.0,1768.856201171875,1.0,282.46026611328125,283.7935485839844,296.7035522460937,298.0169982910156,318.6553649902344,310.1615295410156,282.75,55951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523993194103241,1.0,0.0,0.0,2.943895101547241,2.9439165592193604,5.782798098152853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5180.12353515625,0.0,1000.7333984375,1895.4371337890625,0.0,586.2783813476562,0.7656750679016113,1.0,0.0,3.0,1.0,0.0
18187920,303.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0606883540749549,303.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0639077574014663,303.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0472020544111728,303.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.0639077574014663,302.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8241090774536133,1.0,0.3031508922576904,284.68341064453125,284.95001220703125,302.4904479980469,293.6192626953125,302.49713134765625,303.5411376953125,284.68756103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046890258789,0.0034518523607403,0.4721195101737976,0.6491951942443848,0.6491951942443848,0.0,7.914024353027344,410.0,16779.44921875,-0.0,1768.856201171875,1.0,282.46026611328125,283.7935485839844,296.7035522460937,298.0169982910156,318.6553649902344,310.1615295410156,282.75,55951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523993194103241,1.0,0.0,0.0,2.943895101547241,2.9439165592193604,5.782798098152853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5180.12353515625,0.0,1000.7333984375,1895.4371337890625,0.0,586.2783813476562,0.7656750679016113,1.0,0.0,3.0,1.0,0.0
18187980,303.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0606878064572811,303.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0639071837067604,303.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0472016260027885,303.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0639071837067604,302.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.3031481504440307,285.0238952636719,284.95001220703125,302.4771423339844,293.60302734375,302.4840087890625,303.5421142578125,285.0424499511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466507911682129,0.6431989669799805,0.0034518125467002,0.4738172888755798,0.8014357089996338,0.8014357089996338,0.0,7.932925224304199,410.0,16776.43359375,-0.0,1768.8404541015625,1.0,282.72955322265625,284.1519775390625,296.510986328125,297.72412109375,318.6553649902344,310.1615295410156,283.04998779296875,32504.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984457492828369,1.0,0.0,0.0,2.8360612392425537,2.836077690124512,5.366912887438957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5201.482421875,0.0,781.8263549804688,1895.4371337890625,0.0,502.1777648925781,0.7258926033973694,1.0,0.0,3.0,1.0,0.0
18188040,303.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0606878064572811,303.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0639071837067604,303.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0472016260027885,303.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.0639071837067604,302.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8241079449653625,1.0,0.3031481504440307,285.0238952636719,284.95001220703125,302.4771423339844,293.60302734375,302.4840087890625,303.5421142578125,285.0424499511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466507911682129,0.6431989669799805,0.0034518125467002,0.4738172888755798,0.8014357089996338,0.8014357089996338,0.0,7.932925224304199,410.0,16776.43359375,-0.0,1768.8404541015625,1.0,282.72955322265625,284.1519775390625,296.510986328125,297.72412109375,318.6553649902344,310.1615295410156,283.04998779296875,32504.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984457492828369,1.0,0.0,0.0,2.8360612392425537,2.836077690124512,5.366912887438957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5201.482421875,0.0,781.8263549804688,1895.4371337890625,0.0,502.1777648925781,0.7258926033973694,1.0,0.0,3.0,1.0,0.0
18188100,303.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8241073489189148,1.0,0.0606875009834766,303.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8241073489189148,1.0,0.0639068633317947,303.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8241073489189148,1.0,0.0472013913094997,303.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8241073489189148,1.0,0.0639068633317947,302.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8241073489189148,1.0,0.303146630525589,285.0861511230469,284.95001220703125,302.4701843261719,293.59490966796875,302.47711181640625,303.54449462890625,285.1268615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466476321220398,0.6431958079338074,0.0034517906606197,0.4747536182403564,0.8762415647506714,0.8762415647506714,0.0,7.943363189697266,410.0,16335.86328125,-0.0,1768.831787109375,1.0,282.9741516113281,284.24249267578125,296.4688415527344,297.5980224609375,318.6553649902344,310.1615295410156,283.04998779296875,28323.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841758906841278,1.0,0.0,0.0,3.0305323600769043,3.0305495262146,6.12817530054599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5306.3212890625,0.0,899.3244018554688,1895.4371337890625,0.0,460.6925964355469,0.7621273398399353,1.0,0.0,3.0,1.0,0.0
18188160,303.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8241066932678223,1.0,0.0606871768832206,303.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8241066932678223,1.0,0.0639065206050872,303.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8241066932678223,1.0,0.0472011379897594,303.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8241066932678223,1.0,0.0639065206050872,302.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8241066932678223,1.0,0.30314502120018,285.1638488769531,284.95001220703125,302.4630126953125,293.5867614746094,302.47003173828125,303.54736328125,285.1738586425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466442346572876,0.6431924700737,0.0034517673775553,0.4757484197616577,0.9884652495384216,0.9884652495384216,0.0,7.954464435577393,410.0,16476.75,-0.0,1768.822509765625,1.0,283.03472900390625,284.24615478515625,296.498291015625,297.6664123535156,318.6553649902344,310.1615295410156,282.75,25333.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768055975437164,1.0,0.0,0.0,3.2582664489746094,3.2582848072052,7.083802984197973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5584.6865234375,0.0,1068.211181640625,1895.4371337890625,0.0,440.65771484375,0.8097943067550659,1.0,0.0,3.0,1.0,0.0
18188220,303.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0606864728033542,303.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0639057755470275,303.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0472005903720855,303.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0639057755470275,302.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.3031415045261383,284.9287109375,284.95001220703125,302.4481201171875,293.5704345703125,302.455322265625,303.5520935058594,284.89373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851983070374,0.0034517163876444,0.4779118001461029,0.9082208871841432,0.9082208871841432,0.0,7.978644847869873,410.0,16894.3671875,-0.0,1768.802490234375,1.0,282.75982666015625,283.9179992675781,296.65625,297.9342041015625,318.6553649902344,310.1615295410156,282.45001220703125,31110.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500042200088501,1.0,0.0,0.0,3.5053822994232178,3.505403995513916,8.199060061997443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5662.25830078125,0.0,1343.0150146484375,1895.4371337890625,0.0,507.0517272949219,0.8676771521568298,1.0,0.0,3.0,1.0,0.0
18188280,303.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0606864728033542,303.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0639057755470275,303.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0472005903720855,303.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.0639057755470275,302.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8241052627563477,1.0,0.3031415045261383,284.9287109375,284.95001220703125,302.4481201171875,293.5704345703125,302.455322265625,303.5520935058594,284.89373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851983070374,0.0034517163876444,0.4779118001461029,0.9082208871841432,0.9082208871841432,0.0,7.978644847869873,410.0,16894.3671875,-0.0,1768.802490234375,1.0,282.75982666015625,283.9179992675781,296.65625,297.9342041015625,318.6553649902344,310.1615295410156,282.45001220703125,31110.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500042200088501,1.0,0.0,0.0,3.5053822994232178,3.505403995513916,8.199060061997443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5662.25830078125,0.0,1343.0150146484375,1895.4371337890625,0.0,507.0517272949219,0.8676771521568298,1.0,0.0,3.0,1.0,0.0
18188340,303.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0606856942176818,303.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0639049559831619,303.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0471999831497669,303.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0639049559831619,302.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.3031376004219055,284.68218994140625,284.95001220703125,302.4324951171875,293.553955078125,302.4398498535156,303.55352783203125,284.6885681152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466287970542908,0.6431771516799927,0.0034516602754592,0.4802996218204498,0.641214907169342,0.641214907169342,0.0,8.005396842956543,410.0,16616.328125,-0.0,1768.7801513671875,1.0,282.4608764648437,283.8039855957031,296.63800048828125,297.9412536621094,318.6553649902344,310.1615295410156,282.75,56588.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229682326316833,1.0,0.0,0.0,2.890357255935669,2.89037823677063,5.574377155426191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5127.07666015625,0.0,962.84619140625,1895.4371337890625,0.0,582.64208984375,0.7557607889175415,1.0,0.0,3.0,1.0,0.0
18188400,303.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0606856942176818,303.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0639049559831619,303.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0471999831497669,303.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.0639049559831619,302.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8241036534309387,1.0,0.3031376004219055,284.68218994140625,284.95001220703125,302.4324951171875,293.553955078125,302.4398498535156,303.55352783203125,284.6885681152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466287970542908,0.6431771516799927,0.0034516602754592,0.4802996218204498,0.641214907169342,0.641214907169342,0.0,8.005396842956543,410.0,16616.328125,-0.0,1768.7801513671875,1.0,282.4608764648437,283.8039855957031,296.63800048828125,297.9412536621094,318.6553649902344,310.1615295410156,282.75,56588.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229682326316833,1.0,0.0,0.0,2.890357255935669,2.89037823677063,5.574377155426191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5127.07666015625,0.0,962.84619140625,1895.4371337890625,0.0,582.64208984375,0.7557607889175415,1.0,0.0,3.0,1.0,0.0
18188460,303.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.0606848448514938,303.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.0639040619134903,303.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.047199323773384,303.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.0639040619134903,302.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.3031333684921264,285.0263061523437,284.95001220703125,302.41619873046875,293.537353515625,302.4237060546875,303.556884765625,285.04345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466199159622192,0.6431683301925659,0.0034515988081693,0.4828965961933136,0.7975645065307617,0.7975645065307617,0.0,8.034565925598145,410.0,16647.392578125,-0.0,1768.755859375,1.0,282.7286682128906,284.15704345703125,296.4451904296875,297.64996337890625,318.6553649902344,310.1615295410156,283.04998779296875,32259.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973584413528442,1.0,0.0,0.0,2.8038134574890137,2.8038296699523926,5.245556735644641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5174.6474609375,0.0,758.2733154296875,1895.4371337890625,0.0,498.88580322265625,0.7186007499694824,1.0,0.0,3.0,1.0,0.0
