time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,303.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.0606848448514938,303.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.0639040619134903,303.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.047199323773384,303.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.0639040619134903,302.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.824101984500885,1.0,0.3031333684921264,285.0263061523437,284.95001220703125,302.41619873046875,293.537353515625,302.4237060546875,303.556884765625,285.04345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466199159622192,0.6431683301925659,0.0034515988081693,0.4828965961933136,0.7975645065307617,0.7975645065307617,0.0,8.034565925598145,410.0,16647.392578125,-0.0,1768.755859375,1.0,282.7286682128906,284.15704345703125,296.4451904296875,297.64996337890625,318.6553649902344,310.1615295410156,283.04998779296875,32259.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973584413528442,1.0,0.0,0.0,2.8038134574890137,2.8038296699523926,5.245556735644641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5174.6474609375,0.0,758.2733154296875,1895.4371337890625,0.0,498.88580322265625,0.7186007499694824,1.0,0.0,3.0,1.0,0.0
18188580,303.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0606839321553707,303.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0639031007885932,303.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0471986159682273,303.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0639031007885932,302.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.3031288087368011,285.163330078125,284.95001220703125,302.3993225097656,293.5205078125,302.4070129394531,303.5636901855469,285.17120361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466104388237,0.6431589126586914,0.0034515329170972,0.4856793582439422,0.9820764064788818,0.9820764064788818,0.0,8.065910339355469,410.0,16350.4609375,-0.0,1768.7298583984375,1.0,283.0328369140625,284.2467041015625,296.4327392578125,297.59326171875,318.6553649902344,310.1615295410156,282.75,25123.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756575226783752,1.0,0.0,0.0,3.2289304733276367,3.2289485931396484,6.956818765502248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5562.3740234375,0.0,1041.23681640625,1895.4371337890625,0.0,437.6177368164063,0.8032296299934387,1.0,0.0,3.0,1.0,0.0
18188640,303.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0606839321553707,303.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0639031007885932,303.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0471986159682273,303.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.0639031007885932,302.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.824100136756897,1.0,0.3031288087368011,285.163330078125,284.95001220703125,302.3993225097656,293.5205078125,302.4070129394531,303.5636901855469,285.17120361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466104388237,0.6431589126586914,0.0034515329170972,0.4856793582439422,0.9820764064788818,0.9820764064788818,0.0,8.065910339355469,410.0,16350.4609375,-0.0,1768.7298583984375,1.0,283.0328369140625,284.2467041015625,296.4327392578125,297.59326171875,318.6553649902344,310.1615295410156,282.75,25123.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756575226783752,1.0,0.0,0.0,3.2289304733276367,3.2289485931396484,6.956818765502248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5562.3740234375,0.0,1041.23681640625,1895.4371337890625,0.0,437.6177368164063,0.8032296299934387,1.0,0.0,3.0,1.0,0.0
18188700,303.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8240991234779358,1.0,0.0606834553182125,303.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8240991234779358,1.0,0.0639026015996933,303.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8240991234779358,1.0,0.0471982434391975,303.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8240991234779358,1.0,0.0639026015996933,302.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8240991234779358,1.0,0.3031264245510101,285.08367919921875,284.95001220703125,302.3906555175781,293.5119934082031,302.3984375,303.5671691894531,285.0111389160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466054320335388,0.643153965473175,0.0034514984581619,0.4871308803558349,0.990609884262085,0.990609884262085,0.0,8.082295417785645,410.0,16904.044921875,-0.0,1768.7161865234375,1.0,282.8046264648437,284.0185852050781,296.5626525878906,297.8501281738281,318.6553649902344,310.1615295410156,282.75,26316.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876528680324554,1.0,0.0,0.0,3.4125876426696777,3.4126076698303223,7.77071420543507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5463.9560546875,0.0,1216.986572265625,1895.4371337890625,0.0,470.4652099609375,0.8440635800361633,1.0,0.0,3.0,1.0,0.0
18188760,303.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8240981698036194,1.0,0.0606829673051834,303.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8240981698036194,1.0,0.0639020875096321,303.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8240981698036194,1.0,0.0471978634595871,303.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8240981698036194,1.0,0.0639020875096321,302.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8240981698036194,1.0,0.3031239807605743,284.9247436523437,284.95001220703125,302.3818359375,293.50341796875,302.38970947265625,303.5694885253906,284.8882751464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466003656387329,0.6431488990783691,0.0034514633007347,0.4886165261268616,0.9002631902694702,0.9002631902694702,0.0,8.099091529846191,410.0,16761.232421875,-0.0,1768.7022705078125,1.0,282.75927734375,283.9162902832031,296.5910339355469,297.86041259765625,318.6553649902344,310.1615295410156,282.45001220703125,31067.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990416169166565,1.0,0.0,0.0,3.480698585510254,3.480720043182373,8.083996476671018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5640.1162109375,0.0,1317.648193359375,1895.4371337890625,0.0,503.9912414550781,0.8620896935462952,1.0,0.0,3.0,1.0,0.0
18188820,303.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0606819614768028,303.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0639010295271873,303.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0471970811486244,303.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0639010295271873,302.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.3031189739704132,284.6814270019531,284.95001220703125,302.3638916015625,293.48602294921875,302.37188720703125,303.5716247558594,284.6900939941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465898752212524,0.6431384682655334,0.0034513904247432,0.4916693270206451,0.632840633392334,0.632840633392334,0.0,8.133687019348145,410.0,16445.005859375,-0.0,1768.6734619140625,1.0,282.4612731933594,283.8158569335937,296.5703125,297.8632202148437,318.6553649902344,310.1615295410156,282.75,57198.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220249891281128,1.0,0.0,0.0,2.831904649734497,2.831925392150879,5.351192839953001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5069.88134765625,0.0,922.2974853515624,1895.4371337890625,0.0,579.3158569335938,0.7447323203086853,1.0,0.0,3.0,1.0,0.0
18188880,303.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0606819614768028,303.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0639010295271873,303.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0471970811486244,303.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.0639010295271873,302.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8240960836410522,1.0,0.3031189739704132,284.6814270019531,284.95001220703125,302.3638916015625,293.48602294921875,302.37188720703125,303.5716247558594,284.6900939941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465898752212524,0.6431384682655334,0.0034513904247432,0.4916693270206451,0.632840633392334,0.632840633392334,0.0,8.133687019348145,410.0,16445.005859375,-0.0,1768.6734619140625,1.0,282.4612731933594,283.8158569335937,296.5703125,297.8632202148437,318.6553649902344,310.1615295410156,282.75,57198.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220249891281128,1.0,0.0,0.0,2.831904649734497,2.831925392150879,5.351192839953001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5069.88134765625,0.0,922.2974853515624,1895.4371337890625,0.0,579.3158569335938,0.7447323203086853,1.0,0.0,3.0,1.0,0.0
18188940,303.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0606809295713901,303.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0638999417424202,303.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0471962764859199,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0638999417424202,302.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.3031137883663177,285.0289611816406,284.95001220703125,302.345458984375,293.4682922363281,302.3536376953125,303.5755920410156,285.04449462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465790867805481,0.6431277990341187,0.0034513156861066,0.4947925508022308,0.7934860587120056,0.7934860587120056,0.0,8.169195175170898,410.0,16512.2421875,-0.0,1768.64404296875,1.0,282.7276916503906,284.1628723144531,296.3760986328125,297.5723876953125,318.6553649902344,310.1615295410156,283.04998779296875,31981.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963561594486236,1.0,0.0,0.0,2.769271850585937,2.769287586212158,5.117107093610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5128.06298828125,0.0,733.4977416992188,1895.4371337890625,0.0,495.8710021972656,0.7107675075531006,1.0,0.0,3.0,1.0,0.0
18189000,303.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0606809295713901,303.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0638999417424202,303.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0471962764859199,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.0638999417424202,302.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8240939974784851,1.0,0.3031137883663177,285.0289611816406,284.95001220703125,302.345458984375,293.4682922363281,302.3536376953125,303.5755920410156,285.04449462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465790867805481,0.6431277990341187,0.0034513156861066,0.4947925508022308,0.7934860587120056,0.7934860587120056,0.0,8.169195175170898,410.0,16512.2421875,-0.0,1768.64404296875,1.0,282.7276916503906,284.1628723144531,296.3760986328125,297.5723876953125,318.6553649902344,310.1615295410156,283.04998779296875,31981.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963561594486236,1.0,0.0,0.0,2.769271850585937,2.769287586212158,5.117107093610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5128.06298828125,0.0,733.4977416992188,1895.4371337890625,0.0,495.8710021972656,0.7107675075531006,1.0,0.0,3.0,1.0,0.0
18189060,303.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0606798864901065,303.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0638988390564918,303.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0471954643726348,303.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0638988390564918,302.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.3031086027622223,285.1596069335937,284.95001220703125,302.3266296386719,293.4501647949219,302.3349609375,303.5828552246094,285.1672668457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465681791305542,0.6431169509887695,0.0034512404818087,0.4979364573955536,0.9728703498840332,0.9728703498840332,0.0,8.205055236816406,410.0,16210.42578125,-0.0,1768.6142578125,1.0,283.0322265625,284.2478332519531,296.3620910644531,297.5138854980469,318.6553649902344,310.1615295410156,282.75,25017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746379554271698,1.0,0.0,0.0,3.197192668914795,3.1972105503082275,6.820731073275965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5538.70458984375,0.0,1013.3594360351562,1895.4371337890625,0.0,434.9360046386719,0.7960202097892761,1.0,0.0,3.0,1.0,0.0
18189120,303.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0606798864901065,303.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0638988390564918,303.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0471954643726348,303.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.0638988390564918,302.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.824091911315918,1.0,0.3031086027622223,285.1596069335937,284.95001220703125,302.3266296386719,293.4501647949219,302.3349609375,303.5828552246094,285.1672668457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465681791305542,0.6431169509887695,0.0034512404818087,0.4979364573955536,0.9728703498840332,0.9728703498840332,0.0,8.205055236816406,410.0,16210.42578125,-0.0,1768.6142578125,1.0,283.0322265625,284.2478332519531,296.3620910644531,297.5138854980469,318.6553649902344,310.1615295410156,282.75,25017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746379554271698,1.0,0.0,0.0,3.197192668914795,3.1972105503082275,6.820731073275965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5538.70458984375,0.0,1013.3594360351562,1895.4371337890625,0.0,434.9360046386719,0.7960202097892761,1.0,0.0,3.0,1.0,0.0
18189180,303.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0606788508594036,303.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0638977512717247,303.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0471946597099304,303.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0638977512717247,303.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.3031034171581268,284.9192199707031,284.95001220703125,302.30743408203125,293.4315795898437,302.3159484863281,303.5889892578125,284.8826904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465573906898499,0.64310622215271,0.0034511655103415,0.5010486841201782,0.8897330164909363,0.8897330164909363,0.0,8.240671157836914,410.0,16613.337890625,-0.0,1768.5845947265625,1.0,282.7593688964844,283.91571044921875,296.52001953125,297.7803649902344,318.6553649902344,310.1615295410156,282.45001220703125,31215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981066584587097,1.0,0.0,0.0,3.451624155044556,3.451645612716675,7.949509495119855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5616.35400390625,0.0,1289.609130859375,1895.4371337890625,0.0,501.1487426757813,0.8554719090461731,1.0,0.0,3.0,1.0,0.0
18189240,303.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0606788508594036,303.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0638977512717247,303.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0471946597099304,303.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.0638977512717247,303.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8240898251533508,1.0,0.3031034171581268,284.9192199707031,284.95001220703125,302.30743408203125,293.4315795898437,302.3159484863281,303.5889892578125,284.8826904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465573906898499,0.64310622215271,0.0034511655103415,0.5010486841201782,0.8897330164909363,0.8897330164909363,0.0,8.240671157836914,410.0,16613.337890625,-0.0,1768.5845947265625,1.0,282.7593688964844,283.91571044921875,296.52001953125,297.7803649902344,318.6553649902344,310.1615295410156,282.45001220703125,31215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981066584587097,1.0,0.0,0.0,3.451624155044556,3.451645612716675,7.949509495119855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5616.35400390625,0.0,1289.609130859375,1895.4371337890625,0.0,501.1487426757813,0.8554719090461731,1.0,0.0,3.0,1.0,0.0
18189300,303.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8240887522697449,1.0,0.0606783404946327,303.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8240887522697449,1.0,0.0638972148299217,303.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8240887522697449,1.0,0.0471942648291587,303.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8240887522697449,1.0,0.0638972148299217,303.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8240887522697449,1.0,0.3031008839607239,284.7825927734375,284.95001220703125,302.2977294921875,293.422119140625,302.3063049316406,303.5906066894531,284.7162170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465520858764648,0.643100917339325,0.0034511287230998,0.502576470375061,0.7686998844146729,0.7686998844146729,0.0,8.258196830749512,410.0,16931.224609375,-0.0,1768.570068359375,1.0,282.5079345703125,283.73394775390625,296.560791015625,297.910400390625,318.6553649902344,310.1615295410156,282.45001220703125,39680.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147217512130737,1.0,0.0,0.0,3.3475112915039062,3.347533226013184,7.477173085135291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5439.4140625,0.0,1247.2099609375,1895.4371337890625,0.0,554.207763671875,0.8371133804321289,1.0,0.0,3.0,1.0,0.0
18189360,303.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8240877389907837,1.0,0.0606778375804424,303.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8240877389907837,1.0,0.0638966858386993,303.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8240877389907837,1.0,0.0471938736736774,303.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8240877389907837,1.0,0.0638966858386993,303.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8240877389907837,1.0,0.3030983805656433,284.68310546875,284.95001220703125,302.2879638671875,293.4125366210937,302.2966003417969,303.5914306640625,284.6941223144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465468406677246,0.6430957317352295,0.0034510924015194,0.5040768384933472,0.624587893486023,0.624587893486023,0.0,8.275436401367188,410.0,16260.8828125,-0.0,1768.5557861328125,1.0,282.4623107910156,283.8310546875,296.49627685546875,297.7781982421875,318.6553649902344,310.1615295410156,282.75,57686.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209845900535583,1.0,0.0,0.0,2.767401933670044,2.767422199249268,5.11019891291653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5014.00439453125,0.0,878.0836791992188,1895.4371337890625,0.0,575.6693725585938,0.7324736714363098,1.0,0.0,3.0,1.0,0.0
18189420,303.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0606768690049648,303.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0638956651091575,303.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0471931211650371,303.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0638956651091575,303.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.3030935227870941,285.0316467285156,284.95001220703125,302.26824951171875,293.3929748535156,302.27703857421875,303.5955810546875,285.0453491210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465367078781128,0.6430857181549072,0.0034510223194956,0.506971001625061,0.788833737373352,0.788833737373352,0.0,8.308767318725586,410.0,16364.39453125,-0.0,1768.528076171875,1.0,282.7266540527344,284.1689453125,296.3009948730469,297.4882507324219,318.6553649902344,310.1615295410156,283.04998779296875,31705.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953423738479614,1.0,0.0,0.0,2.732308387756348,2.7323238849639893,4.981415600013861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5076.45166015625,0.0,707.7200927734375,1895.4371337890625,0.0,492.8405151367188,0.7023918628692627,1.0,0.0,3.0,1.0,0.0
18189480,303.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0606768690049648,303.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0638956651091575,303.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0471931211650371,303.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.0638956651091575,303.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8240857720375061,1.0,0.3030935227870941,285.0316467285156,284.95001220703125,302.26824951171875,293.3929748535156,302.27703857421875,303.5955810546875,285.0453491210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465367078781128,0.6430857181549072,0.0034510223194956,0.506971001625061,0.788833737373352,0.788833737373352,0.0,8.308767318725586,410.0,16364.39453125,-0.0,1768.528076171875,1.0,282.7266540527344,284.1689453125,296.3009948730469,297.4882507324219,318.6553649902344,310.1615295410156,283.04998779296875,31705.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953423738479614,1.0,0.0,0.0,2.732308387756348,2.7323238849639893,4.981415600013861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5076.45166015625,0.0,707.7200927734375,1895.4371337890625,0.0,492.8405151367188,0.7023918628692627,1.0,0.0,3.0,1.0,0.0
18189540,303.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.060675960034132,303.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.0638947039842605,303.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.0471924133598804,303.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.0638947039842605,303.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.3030889928340912,285.1556396484375,284.95001220703125,302.2483215332031,293.3728332519531,302.2572631835937,303.6028747558594,285.1630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465272307395935,0.6430762410163879,0.0034509564284235,0.5096860527992249,0.9627658128738404,0.9627658128738404,0.0,8.340127944946289,410.0,16057.19921875,-0.0,1768.5020751953125,1.0,283.03155517578125,284.2491455078125,296.2845153808594,297.4269104003906,318.6553649902344,310.1615295410156,282.75,24921.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736158847808838,1.0,0.0,0.0,3.162338972091675,3.1623566150665283,6.672831318610406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5512.7294921875,0.0,983.4674072265624,1895.4371337890625,0.0,432.264404296875,0.7881239056587219,1.0,0.0,3.0,1.0,0.0
18189600,303.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.060675960034132,303.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.0638947039842605,303.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.0471924133598804,303.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.0638947039842605,303.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8240839838981628,1.0,0.3030889928340912,285.1556396484375,284.95001220703125,302.2483215332031,293.3728332519531,302.2572631835937,303.6028747558594,285.1630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465272307395935,0.6430762410163879,0.0034509564284235,0.5096860527992249,0.9627658128738404,0.9627658128738404,0.0,8.340127944946289,410.0,16057.19921875,-0.0,1768.5020751953125,1.0,283.03155517578125,284.2491455078125,296.2845153808594,297.4269104003906,318.6553649902344,310.1615295410156,282.75,24921.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736158847808838,1.0,0.0,0.0,3.162338972091675,3.1623566150665283,6.672831318610406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5512.7294921875,0.0,983.4674072265624,1895.4371337890625,0.0,432.264404296875,0.7881239056587219,1.0,0.0,3.0,1.0,0.0
18189660,303.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0606751181185245,303.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0638938248157501,303.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0471917577087879,303.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0638938248157501,303.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.3030847907066345,284.9149475097656,284.95001220703125,302.2282409667969,293.3520812988281,302.23736572265625,303.6089782714844,284.8782653808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465184092521667,0.6430675387382507,0.0034508954267948,0.512183666229248,0.8770613074302673,0.8770613074302673,0.0,8.369057655334473,410.0,16450.013671875,-0.0,1768.47802734375,1.0,282.7596740722656,283.9169616699219,296.4409484863281,297.69146728515625,318.6553649902344,310.1615295410156,282.45001220703125,31413.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971068799495697,1.0,0.0,0.0,3.414487600326538,3.414508581161499,7.779368615956628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5589.79345703125,0.0,1254.4892578125,1895.4371337890625,0.0,498.1274108886719,0.8471876382827759,1.0,0.0,3.0,1.0,0.0
18189720,303.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0606751181185245,303.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0638938248157501,303.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0471917577087879,303.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.0638938248157501,303.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8240822553634644,1.0,0.3030847907066345,284.9149475097656,284.95001220703125,302.2282409667969,293.3520812988281,302.23736572265625,303.6089782714844,284.8782653808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465184092521667,0.6430675387382507,0.0034508954267948,0.512183666229248,0.8770613074302673,0.8770613074302673,0.0,8.369057655334473,410.0,16450.013671875,-0.0,1768.47802734375,1.0,282.7596740722656,283.9169616699219,296.4409484863281,297.69146728515625,318.6553649902344,310.1615295410156,282.45001220703125,31413.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971068799495697,1.0,0.0,0.0,3.414487600326538,3.414508581161499,7.779368615956628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5589.79345703125,0.0,1254.4892578125,1895.4371337890625,0.0,498.1274108886719,0.8471876382827759,1.0,0.0,3.0,1.0,0.0
18189780,303.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0606743581593036,303.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0638930201530456,303.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0471911691129207,303.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0638930201530456,303.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.3030810058116913,284.68408203125,284.95001220703125,302.2080993652344,293.3306579589844,302.21734619140625,303.6114501953125,284.69830322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465104818344116,0.6430596709251404,0.0034508404787629,0.5144336223602295,0.6140720248222351,0.6140720248222351,0.0,8.395183563232422,410.0,16050.259765625,-0.0,1768.4564208984375,1.0,282.46246337890625,283.849365234375,296.4143981933594,297.6836242675781,318.6553649902344,310.1615295410156,282.75,58315.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200096368789673,1.0,0.0,0.0,2.68985366821289,2.689873456954956,4.827815018870751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4943.91455078125,0.0,827.357421875,1895.4371337890625,0.0,572.2737426757812,0.7181675434112549,1.0,0.0,3.0,1.0,0.0
18189840,303.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0606743581593036,303.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0638930201530456,303.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0471911691129207,303.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.0638930201530456,303.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240807056427002,1.0,0.3030810058116913,284.68408203125,284.95001220703125,302.2080993652344,293.3306579589844,302.21734619140625,303.6114501953125,284.69830322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465104818344116,0.6430596709251404,0.0034508404787629,0.5144336223602295,0.6140720248222351,0.6140720248222351,0.0,8.395183563232422,410.0,16050.259765625,-0.0,1768.4564208984375,1.0,282.46246337890625,283.849365234375,296.4143981933594,297.6836242675781,318.6553649902344,310.1615295410156,282.75,58315.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200096368789673,1.0,0.0,0.0,2.68985366821289,2.689873456954956,4.827815018870751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4943.91455078125,0.0,827.357421875,1895.4371337890625,0.0,572.2737426757812,0.7181675434112549,1.0,0.0,3.0,1.0,0.0
18189900,303.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8240799903869629,1.0,0.0606740154325962,303.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8240799903869629,1.0,0.0638926550745964,303.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8240799903869629,1.0,0.0471909008920192,303.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8240799903869629,1.0,0.0638926550745964,303.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8240799903869629,1.0,0.3030792474746704,284.8501281738281,284.95001220703125,302.197998046875,293.3197021484375,302.2073059082031,303.6128845214844,284.9555053710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465069055557251,0.6430560350418091,0.0034508155658841,0.5154585838317871,0.6559150815010071,0.6559150815010071,0.0,8.407105445861816,410.0,15649.412109375,-0.0,1768.446533203125,1.0,282.6625671386719,284.2008972167969,296.2547302246094,297.3931884765625,318.6553649902344,310.1615295410156,282.75,49844.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059028267860413,1.0,0.0,0.0,2.365368366241455,2.365384578704834,3.7332830515879323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5211.54052734375,0.0,585.6365966796875,1895.4371337890625,0.0,525.3643798828125,0.6540677547454834,1.0,0.0,3.0,1.0,0.0
18189960,303.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8240793347358704,1.0,0.0606736913323402,303.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8240793347358704,1.0,0.0638923197984695,303.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8240793347358704,1.0,0.0471906475722789,303.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8240793347358704,1.0,0.0638923197984695,303.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8240793347358704,1.0,0.3030776381492615,285.0357360839844,284.95001220703125,302.1879272460937,293.3085327148437,302.197265625,303.61602783203125,285.0483703613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465035080909729,0.6430526971817017,0.0034507920499891,0.5164139270782471,0.7839074730873108,0.7839074730873108,0.0,8.418230056762695,410.0,16202.6328125,-0.0,1768.437255859375,1.0,282.72528076171875,284.1781921386719,296.2160949707031,297.39312744140625,318.6553649902344,310.1615295410156,283.04998779296875,31388.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942734539508819,1.0,0.0,0.0,2.687735319137573,2.687750577926636,4.820214485334873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5022.86083984375,0.0,677.5571899414062,1895.4371337890625,0.0,489.6658630371094,0.6925618648529053,1.0,0.0,3.0,1.0,0.0
18190020,303.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0606731176376342,303.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0638917163014411,303.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0471902005374431,303.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0638917163014411,303.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.3030747771263122,285.1517028808594,284.95001220703125,302.1677551269531,293.2856750488281,302.17724609375,303.62371826171875,285.1588439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464974880218506,0.6430467367172241,0.0034507506061345,0.5181101560592651,0.9521980285644532,0.9521980285644532,0.0,8.438010215759277,410.0,15885.7197265625,-0.0,1768.4208984375,1.0,283.0307312011719,284.25054931640625,296.19696044921875,297.3288879394531,318.6553649902344,310.1615295410156,282.75,24799.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472522497177124,1.0,0.0,0.0,3.1234521865844727,3.123469591140747,6.509731065307278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5483.47802734375,0.0,950.7552490234376,1895.4371337890625,0.0,429.4247741699219,0.7793094515800476,1.0,0.0,3.0,1.0,0.0
18190080,303.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0606731176376342,303.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0638917163014411,303.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0471902005374431,303.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.0638917163014411,303.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8240782022476196,1.0,0.3030747771263122,285.1517028808594,284.95001220703125,302.1677551269531,293.2856750488281,302.17724609375,303.62371826171875,285.1588439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464974880218506,0.6430467367172241,0.0034507506061345,0.5181101560592651,0.9521980285644532,0.9521980285644532,0.0,8.438010215759277,410.0,15885.7197265625,-0.0,1768.4208984375,1.0,283.0307312011719,284.25054931640625,296.19696044921875,297.3288879394531,318.6553649902344,310.1615295410156,282.75,24799.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472522497177124,1.0,0.0,0.0,3.1234521865844727,3.123469591140747,6.509731065307278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5483.47802734375,0.0,950.7552490234376,1895.4371337890625,0.0,429.4247741699219,0.7793094515800476,1.0,0.0,3.0,1.0,0.0
18190140,303.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.060672640800476,303.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.0638912096619606,303.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.0471898317337036,303.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.0638912096619606,303.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.3030723929405212,284.9107666015625,284.95001220703125,302.14764404296875,293.26202392578125,302.15728759765625,303.6302795410156,284.8739318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464925408363342,0.6430417895317078,0.0034507161471992,0.5195137858390808,0.8636428117752075,0.8636428117752075,0.0,8.4544038772583,410.0,16265.98046875,-0.0,1768.4073486328125,1.0,282.7600402832031,283.91851806640625,296.35125732421875,297.5908203125,318.6553649902344,310.1615295410156,283.04998779296875,31635.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960247874259949,1.0,0.0,0.0,3.372454643249512,3.3724751472473145,7.58901705921744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4866.4072265625,0.0,1215.5810546875,1895.4371337890625,0.0,494.8782958984375,0.8378331661224365,1.0,0.0,3.0,1.0,0.0
18190200,303.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.060672640800476,303.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.0638912096619606,303.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.0471898317337036,303.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.0638912096619606,303.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8240772485733032,1.0,0.3030723929405212,284.9107666015625,284.95001220703125,302.14764404296875,293.26202392578125,302.15728759765625,303.6302795410156,284.8739318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464925408363342,0.6430417895317078,0.0034507161471992,0.5195137858390808,0.8636428117752075,0.8636428117752075,0.0,8.4544038772583,410.0,16265.98046875,-0.0,1768.4073486328125,1.0,282.7600402832031,283.91851806640625,296.35125732421875,297.5908203125,318.6553649902344,310.1615295410156,283.04998779296875,31635.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960247874259949,1.0,0.0,0.0,3.372454643249512,3.3724751472473145,7.58901705921744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4866.4072265625,0.0,1215.5810546875,1895.4371337890625,0.0,494.8782958984375,0.8378331661224365,1.0,0.0,3.0,1.0,0.0
18190260,303.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0606722682714462,303.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0638908147811889,303.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0471895411610603,303.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0638908147811889,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.3030705451965332,285.0469665527344,284.95001220703125,302.1276550292969,293.2375183105469,302.1374206542969,303.6354675292969,285.0643005371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646488606929779,0.6430379152297974,0.0034506889060139,0.520619809627533,0.9520161747932434,0.9520161747932434,0.0,8.467340469360352,410.0,15841.1689453125,-0.0,1768.3966064453125,1.0,283.0391540527344,284.12957763671875,296.209716796875,297.3730163574219,318.6553649902344,310.1615295410156,282.75,30415.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858568906784057,1.0,0.0,0.0,3.472640037536621,3.472661256790161,8.046607149481133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5509.26171875,0.0,1304.9012451171875,1895.4371337890625,0.0,465.3910827636719,0.8623506426811218,1.0,0.0,3.0,1.0,0.0
18190320,303.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0606722682714462,303.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0638908147811889,303.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0471895411610603,303.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.0638908147811889,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8240764737129211,1.0,0.3030705451965332,285.0469665527344,284.95001220703125,302.1276550292969,293.2375183105469,302.1374206542969,303.6354675292969,285.0643005371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646488606929779,0.6430379152297974,0.0034506889060139,0.520619809627533,0.9520161747932434,0.9520161747932434,0.0,8.467340469360352,410.0,15841.1689453125,-0.0,1768.3966064453125,1.0,283.0391540527344,284.12957763671875,296.209716796875,297.3730163574219,318.6553649902344,310.1615295410156,282.75,30415.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858568906784057,1.0,0.0,0.0,3.472640037536621,3.472661256790161,8.046607149481133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5509.26171875,0.0,1304.9012451171875,1895.4371337890625,0.0,465.3910827636719,0.8623506426811218,1.0,0.0,3.0,1.0,0.0
18190380,303.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0606719925999641,303.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0638905316591262,303.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0471893288195133,303.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0638905316591262,303.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.3030691742897033,284.8421325683594,284.95001220703125,302.1078491210937,293.212158203125,302.11773681640625,303.6412353515625,284.8158874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464857459068298,0.6430350542068481,0.0034506691154092,0.5214240550994873,0.8294222950935364,0.8294222950935364,0.0,8.47675609588623,410.0,16156.9599609375,-0.0,1768.388916015625,1.0,282.7579345703125,283.8548583984375,296.28692626953125,297.5335693359375,318.6553649902344,310.1615295410156,283.04998779296875,37704.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059953331947327,1.0,0.0,0.0,3.5213170051574707,3.521340131759644,8.273772778011335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4699.25244140625,0.0,1406.9659423828125,1895.4371337890625,0.0,525.6587524414062,0.8753082156181335,1.0,0.0,3.0,1.0,0.0
