time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,303.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0606719925999641,303.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0638905316591262,303.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0471893288195133,303.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.0638905316591262,303.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8240759372711182,1.0,0.3030691742897033,284.8421325683594,284.95001220703125,302.1078491210937,293.212158203125,302.11773681640625,303.6412353515625,284.8158874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464857459068298,0.6430350542068481,0.0034506691154092,0.5214240550994873,0.8294222950935364,0.8294222950935364,0.0,8.47675609588623,410.0,16156.9599609375,-0.0,1768.388916015625,1.0,282.7579345703125,283.8548583984375,296.28692626953125,297.5335693359375,318.6553649902344,310.1615295410156,283.04998779296875,37704.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059953331947327,1.0,0.0,0.0,3.5213170051574707,3.521340131759644,8.273772778011335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4699.25244140625,0.0,1406.9659423828125,1895.4371337890625,0.0,525.6587524414062,0.8753082156181335,1.0,0.0,3.0,1.0,0.0
18190500,303.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8240757584571838,1.0,0.0606718957424163,303.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8240757584571838,1.0,0.0638904273509979,303.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8240757584571838,1.0,0.0471892543137073,303.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8240757584571838,1.0,0.0638904273509979,303.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8240757584571838,1.0,0.3030686974525451,284.8930358886719,284.95001220703125,302.0980224609375,293.1991271972656,302.10797119140625,303.6434020996094,284.9596252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464847326278687,0.643034040927887,0.0034506618976593,0.5217112302780151,0.8278641104698181,0.8278641104698181,0.0,8.480120658874512,410.0,15544.693359375,-0.0,1768.3861083984375,1.0,282.9957275390625,284.07000732421875,296.1558837890625,297.28094482421875,318.6553649902344,310.1615295410156,283.04998779296875,40213.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957558214664459,1.0,0.0,0.0,3.3784894943237305,3.378511667251587,7.616201287419244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5214.6201171875,0.0,1280.7423095703125,1895.4371337890625,0.0,494.0740966796875,0.8500688076019287,1.0,0.0,3.0,1.0,0.0
18190560,303.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8240755796432495,1.0,0.0606718249619007,303.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8240755796432495,1.0,0.0638903528451919,303.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8240755796432495,1.0,0.0471891984343528,303.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8240755796432495,1.0,0.0638903528451919,303.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8240755796432495,1.0,0.3030683398246765,285.0271911621094,284.95001220703125,302.0882873535156,293.18585205078125,302.0982666015625,303.6466064453125,285.05035400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464839577674866,0.6430333256721497,0.0034506567753851,0.521920382976532,0.9236438870429992,0.9236438870429992,0.0,8.48257064819336,410.0,15740.2646484375,-0.0,1768.384033203125,1.0,283.0406494140625,284.11737060546875,296.12432861328125,297.280029296875,318.6553649902344,310.1615295410156,282.75,32852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880324304103851,1.0,0.0,0.0,3.493205070495605,3.493227005004883,8.142194474203279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5489.1162109375,0.0,1343.0836181640625,1895.4371337890625,0.0,471.5448303222656,0.8697153925895691,1.0,0.0,3.0,1.0,0.0
18190620,303.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.82407546043396,1.0,0.0606717690825462,303.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.82407546043396,1.0,0.0638902932405471,303.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.82407546043396,1.0,0.0471891537308692,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.82407546043396,1.0,0.0638902932405471,303.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.82407546043396,1.0,0.3030680418014526,284.8618469238281,284.95001220703125,302.0716247558594,293.16241455078125,302.08172607421875,303.6521911621094,284.8235168457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464833617210388,0.6430327296257019,0.0034506525844335,0.5220931172370911,0.8287611603736877,0.8287611603736877,0.0,8.48459529876709,410.0,16092.7548828125,-0.0,1768.3824462890625,1.0,282.7631225585937,283.85595703125,296.2237548828125,297.4659423828125,318.6553649902344,310.1615295410156,282.75,37601.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033745765686035,1.0,0.0,0.0,3.529516220092773,3.5295393466949463,8.312346722050279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5307.62451171875,0.0,1414.797119140625,1895.4371337890625,0.0,517.3825073242188,0.8769152760505676,1.0,0.0,3.0,1.0,0.0
18190680,303.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.82407546043396,1.0,0.0606717653572559,303.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.82407546043396,1.0,0.0638902932405471,303.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.82407546043396,1.0,0.0471891537308692,303.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.82407546043396,1.0,0.0638902932405471,303.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.82407546043396,1.0,0.3030680418014526,284.8368835449219,284.95001220703125,302.0689697265625,293.1585693359375,302.0790710449219,303.6528015136719,284.81317138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464833617210388,0.6430326700210571,0.0034506523516029,0.5220981240272522,0.8025059103965759,0.8025059103965759,0.0,8.48465347290039,410.0,16019.62890625,-0.0,1768.3824462890625,1.0,282.75830078125,283.85906982421875,296.21490478515625,297.4488525390625,318.6553649902344,310.1615295410156,283.04998779296875,40057.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044865608215332,1.0,0.0,0.0,3.473886013031006,3.4739091396331787,8.052383577705768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4650.1572265625,0.0,1374.8106689453125,1895.4371337890625,0.0,520.877685546875,0.8664714694023132,1.0,0.0,3.0,1.0,0.0
18190740,303.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0606718212366104,303.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0638903528451919,303.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0471891947090625,303.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0638903528451919,303.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.3030683100223541,285.03631591796875,284.95001220703125,302.04998779296875,293.1302795410156,302.0602111816406,303.6586303710937,285.0575256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464838981628418,0.6430332660675049,0.0034506563097238,0.5219400525093079,0.907639503479004,0.907639503479004,0.0,8.48280143737793,410.0,15625.7646484375,-0.0,1768.384033203125,1.0,283.0390014648437,284.1292724609375,296.06427001953125,297.209228515625,318.6553649902344,310.1615295410156,283.1499938964844,32876.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855009019374847,1.0,0.0,0.0,3.425410032272339,3.425431489944458,7.829219157429179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5181.63916015625,0.0,1275.4324951171875,1895.4371337890625,0.0,464.3919677734375,0.8524876832962036,1.0,0.0,3.0,1.0,0.0
18190800,303.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0606718212366104,303.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0638903528451919,303.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0471891947090625,303.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.0638903528451919,303.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8240755796432495,1.0,0.3030683100223541,285.03631591796875,284.95001220703125,302.04998779296875,293.1302795410156,302.0602111816406,303.6586303710937,285.0575256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464838981628418,0.6430332660675049,0.0034506563097238,0.5219400525093079,0.907639503479004,0.907639503479004,0.0,8.48280143737793,410.0,15625.7646484375,-0.0,1768.384033203125,1.0,283.0390014648437,284.1292724609375,296.06427001953125,297.209228515625,318.6553649902344,310.1615295410156,283.1499938964844,32876.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855009019374847,1.0,0.0,0.0,3.425410032272339,3.425431489944458,7.829219157429179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5181.63916015625,0.0,1275.4324951171875,1895.4371337890625,0.0,464.3919677734375,0.8524876832962036,1.0,0.0,3.0,1.0,0.0
18190860,303.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0606719702482223,304.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0638905018568039,303.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0471893101930618,303.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0638905018568039,303.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.3030690550804138,285.1127624511719,284.95001220703125,302.03094482421875,293.1010131835937,302.04156494140625,303.7103576660156,285.11431884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464853882789612,0.6430347561836243,0.0034506667871028,0.521513819694519,1.0,1.0,0.0,8.477807998657227,410.0,15506.142578125,-0.0,1768.38818359375,1.0,283.1473999023437,284.1644287109375,296.0721435546875,297.2158203125,318.6553649902344,310.1615295410156,283.04998779296875,29997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783436954021454,1.0,0.0,0.0,3.649345874786377,3.64936876296997,8.886348155101587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5332.05517578125,0.0,1487.5391845703125,1895.4371337890625,0.0,444.7640686035156,0.9022141098976136,1.0,0.0,3.0,1.0,0.0
18190920,303.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0606719702482223,304.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0638905018568039,303.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0471893101930618,303.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.0638905018568039,303.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8240758776664734,1.0,0.3030690550804138,285.1127624511719,284.95001220703125,302.03094482421875,293.1010131835937,302.04156494140625,303.7103576660156,285.11431884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464853882789612,0.6430347561836243,0.0034506667871028,0.521513819694519,1.0,1.0,0.0,8.477807998657227,410.0,15506.142578125,-0.0,1768.38818359375,1.0,283.1473999023437,284.1644287109375,296.0721435546875,297.2158203125,318.6553649902344,310.1615295410156,283.04998779296875,29997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783436954021454,1.0,0.0,0.0,3.649345874786377,3.64936876296997,8.886348155101587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5332.05517578125,0.0,1487.5391845703125,1895.4371337890625,0.0,444.7640686035156,0.9022141098976136,1.0,0.0,3.0,1.0,0.0
18190980,303.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0606721751391887,304.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0638907253742218,303.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0471894703805446,303.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0638907253742218,303.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.303070068359375,285.0223999023437,284.95001220703125,302.01141357421875,293.07080078125,302.0223999023437,303.7526550292969,285.0083312988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464875936508179,0.6430369019508362,0.003450681688264,0.520907461643219,1.0,1.0,0.0,8.470707893371582,410.0,15625.4033203125,-0.0,1768.3941650390625,1.0,283.0515441894531,284.0391540527344,296.1166076660156,297.30133056640625,318.6553649902344,310.1615295410156,282.75,32401.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489950031042099,1.0,0.0,0.0,3.7914578914642334,3.79148268699646,9.591925618224195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5512.76318359375,0.0,1668.3472900390625,1895.4371337890625,0.0,477.0382080078125,0.934415638446808,1.0,0.0,3.0,1.0,0.0
18191040,303.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0606721751391887,304.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0638907253742218,303.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0471894703805446,303.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.0638907253742218,303.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240762948989868,1.0,0.303070068359375,285.0223999023437,284.95001220703125,302.01141357421875,293.07080078125,302.0223999023437,303.7526550292969,285.0083312988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464875936508179,0.6430369019508362,0.003450681688264,0.520907461643219,1.0,1.0,0.0,8.470707893371582,410.0,15625.4033203125,-0.0,1768.3941650390625,1.0,283.0515441894531,284.0391540527344,296.1166076660156,297.30133056640625,318.6553649902344,310.1615295410156,282.75,32401.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489950031042099,1.0,0.0,0.0,3.7914578914642334,3.79148268699646,9.591925618224195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5512.76318359375,0.0,1668.3472900390625,1895.4371337890625,0.0,477.0382080078125,0.934415638446808,1.0,0.0,3.0,1.0,0.0
18191100,303.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8240765333175659,1.0,0.0606723017990589,304.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8240765333175659,1.0,0.0638908594846725,303.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8240765333175659,1.0,0.0471895672380924,303.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8240765333175659,1.0,0.0638908594846725,303.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8240765333175659,1.0,0.3030707240104675,284.9113464355469,284.95001220703125,302.00146484375,293.05535888671875,302.0126037597656,303.76922607421875,284.839599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464889049530029,0.6430382132530212,0.0034506907686591,0.5205379724502563,0.9518995881080629,0.9518995881080629,0.0,8.46638298034668,410.0,16122.5224609375,-0.0,1768.397705078125,1.0,282.7950439453125,283.8226623535156,296.1722106933594,297.46197509765625,318.6553649902344,310.1615295410156,282.75,33977.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053045153617859,1.0,0.0,0.0,3.827435970306397,3.82746148109436,9.77482955022424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5342.02783203125,0.0,1723.8092041015625,1895.4371337890625,0.0,523.4641723632812,0.9427617192268372,1.0,0.0,3.0,1.0,0.0
18191160,303.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8240768313407898,1.0,0.0606724433600902,304.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8240768313407898,1.0,0.0638910010457038,303.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8240768313407898,1.0,0.0471896789968013,303.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8240768313407898,1.0,0.0638910010457038,303.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8240768313407898,1.0,0.3030714094638824,284.7743225097656,284.95001220703125,301.99139404296875,293.03973388671875,302.0027160644531,303.7828674316406,284.7529296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464903354644775,0.6430396437644958,0.0034507010132074,0.5201247334480286,0.8208997249603271,0.8208997249603271,0.0,8.4615478515625,410.0,15853.595703125,-0.0,1768.4017333984375,1.0,282.7567749023437,283.782958984375,296.1276550292969,297.3721008300781,318.6553649902344,310.1615295410156,283.04998779296875,41837.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513205349445343,1.0,0.0,0.0,3.684639692306519,3.6846649646759033,9.059064041139208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4457.00732421875,0.0,1616.139892578125,1895.4371337890625,0.0,549.13525390625,0.9141865372657776,1.0,0.0,3.0,1.0,0.0
18191220,303.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0606727674603462,304.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0638913437724113,303.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0471899323165416,303.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0638913437724113,303.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.3030730485916137,284.9903564453125,284.95001220703125,301.97100830078125,293.00787353515625,301.9825744628906,303.8067321777344,285.01641845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464937329292297,0.643043041229248,0.0034507245291024,0.5191687345504761,0.9014166593551636,0.9014166593551636,0.0,8.450372695922852,410.0,15407.859375,-0.0,1768.4110107421875,1.0,283.04132080078125,284.082763671875,295.9273681640625,297.0669250488281,318.6553649902344,310.1615295410156,283.1499938964844,35380.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903470873832702,1.0,0.0,0.0,3.532521247863769,3.532544136047364,8.326506986122695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5143.59619140625,0.0,1401.8648681640625,1895.4371337890625,0.0,478.183837890625,0.878608763217926,1.0,0.0,3.0,1.0,0.0
18191280,303.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0606727674603462,304.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0638913437724113,303.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0471899323165416,303.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.0638913437724113,303.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8240774869918823,1.0,0.3030730485916137,284.9903564453125,284.95001220703125,301.97100830078125,293.00787353515625,301.9825744628906,303.8067321777344,285.01641845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464937329292297,0.643043041229248,0.0034507245291024,0.5191687345504761,0.9014166593551636,0.9014166593551636,0.0,8.450372695922852,410.0,15407.859375,-0.0,1768.4110107421875,1.0,283.04132080078125,284.082763671875,295.9273681640625,297.0669250488281,318.6553649902344,310.1615295410156,283.1499938964844,35380.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903470873832702,1.0,0.0,0.0,3.532521247863769,3.532544136047364,8.326506986122695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5143.59619140625,0.0,1401.8648681640625,1895.4371337890625,0.0,478.183837890625,0.878608763217926,1.0,0.0,3.0,1.0,0.0
18191340,303.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0606731511652469,304.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0638917535543441,303.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0471902303397655,303.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0638917535543441,303.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.3030749559402466,285.08355712890625,284.95001220703125,301.9502258300781,292.97528076171875,301.9620666503906,303.8289489746094,285.08660888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464977264404297,0.6430469751358032,0.003450752235949,0.5180423855781555,1.0,1.0,0.0,8.437219619750977,410.0,15284.4130859375,-0.0,1768.4219970703125,1.0,283.147705078125,284.1336669921875,295.9266052246094,297.056396484375,318.6553649902344,310.1615295410156,283.04998779296875,31073.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788452684879303,1.0,0.0,0.0,3.709667444229126,3.709691286087036,9.182548978969862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5293.21923828125,0.0,1563.10986328125,1895.4371337890625,0.0,446.1115112304688,0.9168331027030944,1.0,0.0,3.0,1.0,0.0
18191400,303.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0606731511652469,304.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0638917535543441,303.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0471902303397655,303.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.0638917535543441,303.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8240782618522644,1.0,0.3030749559402466,285.08355712890625,284.95001220703125,301.9502258300781,292.97528076171875,301.9620666503906,303.8289489746094,285.08660888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464977264404297,0.6430469751358032,0.003450752235949,0.5180423855781555,1.0,1.0,0.0,8.437219619750977,410.0,15284.4130859375,-0.0,1768.4219970703125,1.0,283.147705078125,284.1336669921875,295.9266052246094,297.056396484375,318.6553649902344,310.1615295410156,283.04998779296875,31073.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788452684879303,1.0,0.0,0.0,3.709667444229126,3.709691286087036,9.182548978969862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5293.21923828125,0.0,1563.10986328125,1895.4371337890625,0.0,446.1115112304688,0.9168331027030944,1.0,0.0,3.0,1.0,0.0
18191460,303.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.0606735907495021,304.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.0638922154903411,303.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.047190573066473,303.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.0638922154903411,303.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.3030771613121032,284.998046875,284.95001220703125,301.9291687011719,292.9419860839844,301.9412536621094,303.8476257324219,284.98492431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465023159980774,0.6430515050888062,0.0034507839009165,0.5167494416236877,1.0,1.0,0.0,8.422141075134277,410.0,15392.498046875,-0.0,1768.4345703125,1.0,283.05145263671875,284.0145568847656,295.9766845703125,297.14422607421875,318.6553649902344,310.1615295410156,282.75,33045.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881932139396667,1.0,0.0,0.0,3.828969955444336,3.8289952278137207,9.78266598394839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5474.2802734375,0.0,1718.3582763671875,1895.4371337890625,0.0,472.0029296875,0.9433469772338868,1.0,0.0,3.0,1.0,0.0
18191520,303.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.0606735907495021,304.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.0638922154903411,303.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.047190573066473,303.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.0638922154903411,303.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.824079155921936,1.0,0.3030771613121032,284.998046875,284.95001220703125,301.9291687011719,292.9419860839844,301.9412536621094,303.8476257324219,284.98492431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465023159980774,0.6430515050888062,0.0034507839009165,0.5167494416236877,1.0,1.0,0.0,8.422141075134277,410.0,15392.498046875,-0.0,1768.4345703125,1.0,283.05145263671875,284.0145568847656,295.9766845703125,297.14422607421875,318.6553649902344,310.1615295410156,282.75,33045.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881932139396667,1.0,0.0,0.0,3.828969955444336,3.8289952278137207,9.78266598394839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5474.2802734375,0.0,1718.3582763671875,1895.4371337890625,0.0,472.0029296875,0.9433469772338868,1.0,0.0,3.0,1.0,0.0
18191580,303.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.824079692363739,1.0,0.060673851519823,304.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.824079692363739,1.0,0.0638924911618232,303.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.824079692363739,1.0,0.0471907742321491,303.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.824079692363739,1.0,0.0638924911618232,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.824079692363739,1.0,0.3030784428119659,284.8733825683594,284.95001220703125,301.91766357421875,292.9237060546875,301.9298400878906,303.8559875488281,284.8044738769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465049982070923,0.6430542469024658,0.0034508027601987,0.5159820318222046,0.9232529997825624,0.9232529997825624,0.0,8.413200378417969,410.0,15856.4140625,-0.0,1768.4420166015625,1.0,282.78765869140625,283.7909851074219,296.0366516113281,297.3039245605469,318.6553649902344,310.1615295410156,282.75,35515.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043602585792542,1.0,0.0,0.0,3.841524600982666,3.841550350189209,9.846922921497026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5293.33837890625,0.0,1753.0533447265625,1895.4371337890625,0.0,520.4794921875,0.9463917016983032,1.0,0.0,3.0,1.0,0.0
18191640,303.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8240801692008972,1.0,0.0606740862131118,304.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8240801692008972,1.0,0.0638927295804023,303.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8240801692008972,1.0,0.0471909567713737,303.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8240801692008972,1.0,0.0638927295804023,303.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8240801692008972,1.0,0.303079605102539,284.75469970703125,284.95001220703125,301.9078369140625,292.9080810546875,301.92010498046875,303.86181640625,284.7359619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465074419975281,0.6430566310882568,0.003450819524005,0.5152950882911682,0.7993952035903931,0.7993952035903931,0.0,8.405204772949219,410.0,15582.404296875,-0.0,1768.4486083984375,1.0,282.756591796875,283.7710876464844,295.99322509765625,297.21893310546875,318.6553649902344,310.1615295410156,283.04998779296875,44040.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110831260681152,1.0,0.0,0.0,3.657035827636719,3.6570613384246826,8.923839232011233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4334.59765625,0.0,1601.284423828125,1895.4371337890625,0.0,542.11572265625,0.909282922744751,1.0,0.0,3.0,1.0,0.0
18191700,303.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8240807056427002,1.0,0.060674350708723,304.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8240807056427002,1.0,0.063893012702465,303.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8240807056427002,1.0,0.0471911616623401,303.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8240807056427002,1.0,0.063893012702465,303.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8240807056427002,1.0,0.3030809462070465,284.8304748535156,284.95001220703125,301.8970642089844,292.8908996582031,301.9094543457031,303.8677978515625,284.9070129394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465102434158325,0.6430593729019165,0.0034508386161178,0.5145095586776733,0.7891393303871155,0.7891393303871155,0.0,8.39606761932373,410.0,14928.580078125,-0.0,1768.456298828125,1.0,282.9969787597656,284.0259094238281,295.8324279785156,296.9255065917969,318.6553649902344,310.1615295410156,283.04998779296875,46531.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979003667831421,1.0,0.0,0.0,3.374539852142334,3.374563217163086,7.598405318276491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5122.1396484375,0.0,1320.60791015625,1895.4371337890625,0.0,500.5237426757813,0.8554078936576843,1.0,0.0,3.0,1.0,0.0
18191760,303.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8240812420845032,1.0,0.0606746301054954,304.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8240812420845032,1.0,0.0638933032751083,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8240812420845032,1.0,0.0471913777291774,303.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8240812420845032,1.0,0.0638933032751083,303.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8240812420845032,1.0,0.3030823469161987,284.9851379394531,284.95001220703125,301.8862609863281,292.87359619140625,301.8987731933594,303.8747253417969,285.0124816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465131044387817,0.6430622935295105,0.0034508588723838,0.5136865973472595,0.8815791010856628,0.8815791010856628,0.0,8.386503219604492,410.0,15145.5869140625,-0.0,1768.4642333984375,1.0,283.0406799316406,284.08599853515625,295.790771484375,296.9120178222656,318.6553649902344,310.1615295410156,283.1499938964844,35893.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876430034637451,1.0,0.0,0.0,3.4597346782684326,3.459756851196289,7.98691132786189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5105.83642578125,0.0,1330.8604736328125,1895.4371337890625,0.0,470.4372253417969,0.8633129000663757,1.0,0.0,3.0,1.0,0.0
18191820,303.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0606752224266529,304.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0638939291238784,303.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0471918396651744,303.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0638939291238784,303.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.3030852973461151,285.0780029296875,284.95001220703125,301.8645324707031,292.838623046875,301.8772277832031,303.8893737792969,285.08062744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465193033218384,0.6430683732032776,0.0034509014803916,0.5119336247444153,1.0,1.0,0.0,8.366159439086914,410.0,15026.1240234375,-0.0,1768.4810791015625,1.0,283.1474914550781,284.132568359375,295.7904052734375,296.9033508300781,318.6553649902344,310.1615295410156,283.04998779296875,30581.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762876033782959,1.0,0.0,0.0,3.652076959609986,3.652100086212158,8.899654631022713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5252.1162109375,0.0,1494.911865234375,1895.4371337890625,0.0,439.2834777832031,0.9038742780685424,1.0,0.0,3.0,1.0,0.0
18191880,303.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0606752224266529,304.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0638939291238784,303.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0471918396651744,303.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.0638939291238784,303.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8240824937820435,1.0,0.3030852973461151,285.0780029296875,284.95001220703125,301.8645324707031,292.838623046875,301.8772277832031,303.8893737792969,285.08062744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465193033218384,0.6430683732032776,0.0034509014803916,0.5119336247444153,1.0,1.0,0.0,8.366159439086914,410.0,15026.1240234375,-0.0,1768.4810791015625,1.0,283.1474914550781,284.132568359375,295.7904052734375,296.9033508300781,318.6553649902344,310.1615295410156,283.04998779296875,30581.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762876033782959,1.0,0.0,0.0,3.652076959609986,3.652100086212158,8.899654631022713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5252.1162109375,0.0,1494.911865234375,1895.4371337890625,0.0,439.2834777832031,0.9038742780685424,1.0,0.0,3.0,1.0,0.0
18191940,303.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0606758557260036,304.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0638945996761322,303.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0471923351287841,303.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0638945996761322,303.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.3030884563922882,284.9883117675781,284.95001220703125,301.8426818847656,292.8031921386719,301.8555908203125,303.9027404785156,284.9743347167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465259194374084,0.6430749893188477,0.003450947580859,0.5100486874580383,0.9940813779830932,0.9940813779830932,0.0,8.344325065612793,410.0,15133.1337890625,-0.0,1768.499267578125,1.0,283.051513671875,284.0067443847656,295.8400573730469,296.9915466308594,318.6553649902344,310.1615295410156,282.75,32605.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860762655735016,1.0,0.0,0.0,3.796243190765381,3.796267986297608,9.616152283342672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5430.7861328125,0.0,1675.623779296875,1895.4371337890625,0.0,466.0078430175781,0.935559630393982,1.0,0.0,3.0,1.0,0.0
18192000,303.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0606758557260036,304.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0638945996761322,303.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0471923351287841,303.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.0638945996761322,303.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8240837454795837,1.0,0.3030884563922882,284.9883117675781,284.95001220703125,301.8426818847656,292.8031921386719,301.8555908203125,303.9027404785156,284.9743347167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465259194374084,0.6430749893188477,0.003450947580859,0.5100486874580383,0.9940813779830932,0.9940813779830932,0.0,8.344325065612793,410.0,15133.1337890625,-0.0,1768.499267578125,1.0,283.051513671875,284.0067443847656,295.8400573730469,296.9915466308594,318.6553649902344,310.1615295410156,282.75,32605.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860762655735016,1.0,0.0,0.0,3.796243190765381,3.796267986297608,9.616152283342672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5430.7861328125,0.0,1675.623779296875,1895.4371337890625,0.0,466.0078430175781,0.935559630393982,1.0,0.0,3.0,1.0,0.0
18192060,303.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0606765300035476,304.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0638953074812889,303.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0471928566694259,303.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0638953074812889,303.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.303091824054718,284.744140625,284.95001220703125,301.8207397460937,292.7673645019531,301.8338317871094,303.9132080078125,284.7269287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465329527854919,0.6430819630622864,0.0034509962424635,0.5080468058586121,0.780788004398346,0.780788004398346,0.0,8.321184158325195,410.0,15292.044921875,-0.0,1768.5185546875,1.0,282.7567138671875,283.7693176269531,295.8542785644531,297.0624084472656,318.6553649902344,310.1615295410156,283.04998779296875,45232.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093693137168884,1.0,0.0,0.0,3.590869426727295,3.5908944606781006,8.603844321442011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4228.26123046875,0.0,1536.3292236328125,1895.4371337890625,0.0,536.5140380859375,0.8952533006668091,1.0,0.0,3.0,1.0,0.0
18192120,303.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0606765300035476,304.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0638953074812889,303.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0471928566694259,303.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.0638953074812889,303.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8240851163864136,1.0,0.303091824054718,284.744140625,284.95001220703125,301.8207397460937,292.7673645019531,301.8338317871094,303.9132080078125,284.7269287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465329527854919,0.6430819630622864,0.0034509962424635,0.5080468058586121,0.780788004398346,0.780788004398346,0.0,8.321184158325195,410.0,15292.044921875,-0.0,1768.5185546875,1.0,282.7567138671875,283.7693176269531,295.8542785644531,297.0624084472656,318.6553649902344,310.1615295410156,283.04998779296875,45232.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093693137168884,1.0,0.0,0.0,3.590869426727295,3.5908944606781006,8.603844321442011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4228.26123046875,0.0,1536.3292236328125,1895.4371337890625,0.0,536.5140380859375,0.8952533006668091,1.0,0.0,3.0,1.0,0.0
18192180,303.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0606772378087043,304.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0638960525393486,303.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0471934042870998,303.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0638960525393486,303.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.3030953705310821,284.9847717285156,284.95001220703125,301.7987670898437,292.7312316894531,301.81201171875,303.92352294921875,285.01055908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465402841567993,0.643089234828949,0.0034510469995439,0.5059458613395691,0.8658112287521362,0.8658112287521362,0.0,8.296951293945312,410.0,14869.0634765625,-0.0,1768.5386962890625,1.0,283.0390625,284.0901794433594,295.64654541015625,296.749755859375,318.6553649902344,310.1615295410156,283.1499938964844,35820.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852637052536011,1.0,0.0,0.0,3.3776111602783203,3.3776326179504395,7.612242711729778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5065.2392578125,0.0,1249.4669189453125,1895.4371337890625,0.0,463.7275085449219,0.8448473811149597,1.0,0.0,3.0,1.0,0.0
18192240,303.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0606772378087043,304.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0638960525393486,303.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0471934042870998,303.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.0638960525393486,303.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8240865468978882,1.0,0.3030953705310821,284.9847717285156,284.95001220703125,301.7987670898437,292.7312316894531,301.81201171875,303.92352294921875,285.01055908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465402841567993,0.643089234828949,0.0034510469995439,0.5059458613395691,0.8658112287521362,0.8658112287521362,0.0,8.296951293945312,410.0,14869.0634765625,-0.0,1768.5386962890625,1.0,283.0390625,284.0901794433594,295.64654541015625,296.749755859375,318.6553649902344,310.1615295410156,283.1499938964844,35820.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852637052536011,1.0,0.0,0.0,3.3776111602783203,3.3776326179504395,7.612242711729778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5065.2392578125,0.0,1249.4669189453125,1895.4371337890625,0.0,463.7275085449219,0.8448473811149597,1.0,0.0,3.0,1.0,0.0
18192300,303.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8240872621536255,1.0,0.0606775991618633,304.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8240872621536255,1.0,0.063896432518959,303.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8240872621536255,1.0,0.0471936874091625,303.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8240872621536255,1.0,0.063896432518959,303.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8240872621536255,1.0,0.3030971586704254,285.04071044921875,284.95001220703125,301.78778076171875,292.7130432128906,301.8011169433594,303.92987060546875,285.05987548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465440988540649,0.6430929899215698,0.0034510733094066,0.5048643946647644,0.9245738983154296,0.9245738983154296,0.0,8.284497261047363,410.0,14709.8232421875,-0.0,1768.549072265625,1.0,283.130126953125,284.1366271972656,295.6307983398437,296.7082214355469,318.6553649902344,310.1615295410156,283.1499938964844,31911.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770867228507995,1.0,0.0,0.0,3.4737908840179443,3.4738125801086426,8.051942472775409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5114.43115234375,0.0,1316.7060546875,1895.4371337890625,0.0,441.40533447265625,0.8631973266601562,1.0,0.0,3.0,1.0,0.0
