time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,303.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8240880370140076,1.0,0.0606779642403125,304.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8240880370140076,1.0,0.06389681994915,303.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8240880370140076,1.0,0.0471939742565155,303.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8240880370140076,1.0,0.06389681994915,303.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8240880370140076,1.0,0.3030990064144134,285.07244873046875,284.95001220703125,301.7768249511719,292.6947937011719,301.7902526855469,303.9363098144531,285.0746765136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465479135513306,0.6430968046188354,0.0034510998521,0.5037657022476196,0.9825399518013,0.9825399518013,0.0,8.27186107635498,410.0,14750.119140625,-0.0,1768.5595703125,1.0,283.1466369628906,284.1324157714844,295.6457214355469,296.7405700683594,318.6553649902344,310.1615295410156,283.04998779296875,30247.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737415313720703,1.0,0.0,0.0,3.582556962966919,3.5825791358947754,8.564055633542011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5207.21923828125,0.0,1417.174560546875,1895.4371337890625,0.0,432.5919189453125,0.888012170791626,1.0,0.0,3.0,1.0,0.0
18192420,303.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.0606787130236625,304.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.0638976097106933,303.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.047194555401802,303.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.0638976097106933,303.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.3031027317047119,284.9798583984375,284.95001220703125,301.7549133300781,292.6581420898437,301.7685241699219,303.9481201171875,284.96551513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465557217597961,0.6431045532226562,0.0034511538688093,0.5015280842781067,0.977635145187378,0.977635145187378,0.0,8.24616813659668,410.0,14856.5673828125,-0.0,1768.5809326171875,1.0,283.0519104003906,284.00201416015625,295.6951599121094,296.8291320800781,318.6553649902344,310.1615295410156,282.75,32393.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835700988769531,1.0,0.0,0.0,3.747345209121704,3.747369527816773,9.370023121846316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5383.7587890625,0.0,1616.4898681640625,1895.4371337890625,0.0,459.0113220214844,0.9241764545440674,1.0,0.0,3.0,1.0,0.0
18192480,303.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.0606787130236625,304.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.0638976097106933,303.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.047194555401802,303.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.0638976097106933,303.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.824089527130127,1.0,0.3031027317047119,284.9798583984375,284.95001220703125,301.7549133300781,292.6581420898437,301.7685241699219,303.9481201171875,284.96551513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465557217597961,0.6431045532226562,0.0034511538688093,0.5015280842781067,0.977635145187378,0.977635145187378,0.0,8.24616813659668,410.0,14856.5673828125,-0.0,1768.5809326171875,1.0,283.0519104003906,284.00201416015625,295.6951599121094,296.8291320800781,318.6553649902344,310.1615295410156,282.75,32393.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835700988769531,1.0,0.0,0.0,3.747345209121704,3.747369527816773,9.370023121846316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5383.7587890625,0.0,1616.4898681640625,1895.4371337890625,0.0,459.0113220214844,0.9241764545440674,1.0,0.0,3.0,1.0,0.0
18192540,303.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0606794692575931,304.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0638984069228172,303.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0471951439976692,303.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0638984069228172,303.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.3031065165996551,284.7376403808594,284.95001220703125,301.7331237792969,292.6213684082031,301.7468566894531,303.9571228027344,284.7215881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465635895729065,0.6431124210357666,0.0034512085840106,0.4992555677890777,0.7603543996810913,0.7603543996810913,0.0,8.220138549804688,410.0,14986.43359375,-0.0,1768.6025390625,1.0,282.75714111328125,283.7726745605469,295.7091979980469,296.8984069824219,318.6553649902344,310.1615295410156,283.04998779296875,46492.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070629715919495,1.0,0.0,0.0,3.504122495651245,3.5041470527648926,8.193167673198332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4127.3740234375,0.0,1452.2142333984375,1895.4371337890625,0.0,529.0692749023438,0.8769471049308777,1.0,0.0,3.0,1.0,0.0
18192600,303.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0606794692575931,304.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0638984069228172,303.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0471951439976692,303.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.0638984069228172,303.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8240910768508911,1.0,0.3031065165996551,284.7376403808594,284.95001220703125,301.7331237792969,292.6213684082031,301.7468566894531,303.9571228027344,284.7215881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465635895729065,0.6431124210357666,0.0034512085840106,0.4992555677890777,0.7603543996810913,0.7603543996810913,0.0,8.220138549804688,410.0,14986.43359375,-0.0,1768.6025390625,1.0,282.75714111328125,283.7726745605469,295.7091979980469,296.8984069824219,318.6553649902344,310.1615295410156,283.04998779296875,46492.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070629715919495,1.0,0.0,0.0,3.504122495651245,3.5041470527648926,8.193167673198332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4127.3740234375,0.0,1452.2142333984375,1895.4371337890625,0.0,529.0692749023438,0.8769471049308777,1.0,0.0,3.0,1.0,0.0
18192660,303.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.060680229216814,304.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.0638992041349411,303.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.0471957325935363,303.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.0638992041349411,303.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.3031103014945984,284.9856262207031,284.95001220703125,301.7114562988281,292.5844421386719,301.7253723144531,303.9660339355469,285.0122985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465715169906616,0.643120288848877,0.0034512635320425,0.4969714879989624,0.8484678268432617,0.8484678268432617,0.0,8.194037437438965,410.0,14579.7958984375,-0.0,1768.6241455078125,1.0,283.0382080078125,284.1007995605469,295.4964904785156,296.5799255371094,318.6553649902344,310.1615295410156,283.1499938964844,35783.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482267290353775,1.0,0.0,0.0,3.277416467666626,3.2774369716644287,7.167316198319895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5022.23046875,0.0,1155.35791015625,1895.4371337890625,0.0,455.416748046875,0.8229106068611145,1.0,0.0,3.0,1.0,0.0
18192720,303.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.060680229216814,304.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.0638992041349411,303.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.0471957325935363,303.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.0638992041349411,303.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8240926265716553,1.0,0.3031103014945984,284.9856262207031,284.95001220703125,301.7114562988281,292.5844421386719,301.7253723144531,303.9660339355469,285.0122985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465715169906616,0.643120288848877,0.0034512635320425,0.4969714879989624,0.8484678268432617,0.8484678268432617,0.0,8.194037437438965,410.0,14579.7958984375,-0.0,1768.6241455078125,1.0,283.0382080078125,284.1007995605469,295.4964904785156,296.5799255371094,318.6553649902344,310.1615295410156,283.1499938964844,35783.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482267290353775,1.0,0.0,0.0,3.277416467666626,3.2774369716644287,7.167316198319895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5022.23046875,0.0,1155.35791015625,1895.4371337890625,0.0,455.416748046875,0.8229106068611145,1.0,0.0,3.0,1.0,0.0
18192780,303.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0606809817254543,304.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0638999938964843,303.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0471963211894035,303.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0638999938964843,303.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.3031140863895416,285.0708312988281,284.95001220703125,301.69000244140625,292.5475158691406,301.7040710449219,303.9774475097656,285.0726318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646579384803772,0.6431280970573425,0.0034513180144131,0.494698703289032,0.9631485342979432,0.9631485342979432,0.0,8.16812801361084,410.0,14467.033203125,-0.0,1768.645751953125,1.0,283.1469421386719,284.1368103027344,295.496826171875,296.5729675292969,318.6553649902344,310.1615295410156,283.04998779296875,29834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704673290252685,1.0,0.0,0.0,3.501027584075928,3.501049280166626,8.178702159966633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5162.02734375,0.0,1329.408203125,1895.4371337890625,0.0,424.1382751464844,0.8694189190864563,1.0,0.0,3.0,1.0,0.0
18192840,303.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0606809817254543,304.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0638999938964843,303.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0471963211894035,303.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.0638999938964843,303.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240941166877747,1.0,0.3031140863895416,285.0708312988281,284.95001220703125,301.69000244140625,292.5475158691406,301.7040710449219,303.9774475097656,285.0726318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646579384803772,0.6431280970573425,0.0034513180144131,0.494698703289032,0.9631485342979432,0.9631485342979432,0.0,8.16812801361084,410.0,14467.033203125,-0.0,1768.645751953125,1.0,283.1469421386719,284.1368103027344,295.496826171875,296.5729675292969,318.6553649902344,310.1615295410156,283.04998779296875,29834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704673290252685,1.0,0.0,0.0,3.501027584075928,3.501049280166626,8.178702159966633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5162.02734375,0.0,1329.408203125,1895.4371337890625,0.0,424.1382751464844,0.8694189190864563,1.0,0.0,3.0,1.0,0.0
18192900,303.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8240948915481567,1.0,0.0606813542544841,304.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8240948915481567,1.0,0.063900388777256,303.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8240948915481567,1.0,0.0471966080367565,303.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8240948915481567,1.0,0.063900388777256,303.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8240948915481567,1.0,0.3031159341335296,285.0376892089844,284.95001220703125,301.67938232421875,292.529052734375,301.6935119628906,303.9830322265625,285.0091552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465833187103271,0.6431319713592529,0.0034513450227677,0.4935735166072845,0.9780172109603882,0.9780172109603882,0.0,8.15532398223877,410.0,14649.46875,-0.0,1768.6563720703125,1.0,283.06610107421875,284.0447082519531,295.5438842773437,296.66534423828125,318.6553649902344,310.1615295410156,283.04998779296875,30314.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752820134162903,1.0,0.0,0.0,3.616008520126343,3.616031169891357,8.724734357201669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5127.24072265625,0.0,1453.533203125,1895.4371337890625,0.0,436.6281433105469,0.8933061361312866,1.0,0.0,3.0,1.0,0.0
18192960,303.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8240956664085388,1.0,0.0606817230582237,304.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8240956664085388,1.0,0.063900776207447,303.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8240956664085388,1.0,0.0471968948841095,303.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8240956664085388,1.0,0.063900776207447,303.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8240956664085388,1.0,0.3031177818775177,284.97589111328125,284.95001220703125,301.6687927246094,292.5105895996094,301.6830139160156,303.988037109375,284.9609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.4924593567848205,0.9546844363212584,0.9546844363212584,0.0,8.142660140991211,410.0,14572.255859375,-0.0,1768.6668701171875,1.0,283.0523681640625,284.0030822753906,295.5482482910156,296.66375732421875,318.6553649902344,310.1615295410156,282.75,32250.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804962575435638,1.0,0.0,0.0,3.674198627471924,3.674221992492676,9.007795824800268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5334.421875,0.0,1532.015869140625,1895.4371337890625,0.0,450.5764465332031,0.9075192213058472,1.0,0.0,3.0,1.0,0.0
18193020,303.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0606824457645416,304.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0639015361666679,303.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0471974574029445,303.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0639015361666679,303.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.3031213879585266,284.73614501953125,284.95001220703125,301.6478881835937,292.4737243652344,301.6622314453125,303.9960327148437,284.7216186523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465946435928345,0.6431432366371155,0.0034514237195253,0.4902741611003876,0.7368348240852356,0.7368348240852356,0.0,8.117864608764648,410.0,14665.3798828125,-0.0,1768.6875,1.0,282.7577819824219,283.7841796875,295.5630187988281,296.7322082519531,318.6553649902344,310.1615295410156,283.04998779296875,47899.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042803287506104,1.0,0.0,0.0,3.386708498001098,3.386732339859009,7.653304123778071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4034.809814453125,0.0,1342.109375,1895.4371337890625,0.0,520.2275390625,0.8523387312889099,1.0,0.0,3.0,1.0,0.0
18193080,303.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0606824457645416,304.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0639015361666679,303.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0471974574029445,303.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.0639015361666679,303.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8240970969200134,1.0,0.3031213879585266,284.73614501953125,284.95001220703125,301.6478881835937,292.4737243652344,301.6622314453125,303.9960327148437,284.7216186523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465946435928345,0.6431432366371155,0.0034514237195253,0.4902741611003876,0.7368348240852356,0.7368348240852356,0.0,8.117864608764648,410.0,14665.3798828125,-0.0,1768.6875,1.0,282.7577819824219,283.7841796875,295.5630187988281,296.7322082519531,318.6553649902344,310.1615295410156,283.04998779296875,47899.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042803287506104,1.0,0.0,0.0,3.386708498001098,3.386732339859009,7.653304123778071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4034.809814453125,0.0,1342.109375,1895.4371337890625,0.0,520.2275390625,0.8523387312889099,1.0,0.0,3.0,1.0,0.0
18193140,303.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0606831386685371,304.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0639022663235664,303.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0471979975700378,303.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0639022663235664,303.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.3031248450279236,284.9921875,284.95001220703125,301.6272888183594,292.43701171875,301.6417541503906,304.0043029785156,285.0189208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466019153594971,0.6431504487991333,0.0034514740109443,0.4881619811058044,0.832150936126709,0.832150936126709,0.0,8.093951225280762,410.0,14291.01953125,-0.0,1768.707275390625,1.0,283.03662109375,284.1170349121094,295.3461303710937,296.4096069335937,318.6553649902344,310.1615295410156,283.1499938964844,35401.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788559973239898,1.0,0.0,0.0,3.1615469455718994,3.1615664958953857,6.669490062449768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4905.50927734375,0.0,1050.731201171875,1895.4371337890625,0.0,446.1404113769531,0.7973513007164001,1.0,0.0,3.0,1.0,0.0
18193200,303.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0606831386685371,304.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0639022663235664,303.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0471979975700378,303.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.0639022663235664,303.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.824098527431488,1.0,0.3031248450279236,284.9921875,284.95001220703125,301.6272888183594,292.43701171875,301.6417541503906,304.0043029785156,285.0189208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466019153594971,0.6431504487991333,0.0034514740109443,0.4881619811058044,0.832150936126709,0.832150936126709,0.0,8.093951225280762,410.0,14291.01953125,-0.0,1768.707275390625,1.0,283.03662109375,284.1170349121094,295.3461303710937,296.4096069335937,318.6553649902344,310.1615295410156,283.1499938964844,35401.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788559973239898,1.0,0.0,0.0,3.1615469455718994,3.1615664958953857,6.669490062449768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4905.50927734375,0.0,1050.731201171875,1895.4371337890625,0.0,446.1404113769531,0.7973513007164001,1.0,0.0,3.0,1.0,0.0
18193260,303.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0606838017702102,304.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0639029666781425,303.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0471985153853893,303.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0639029666781425,303.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.3031281530857086,285.0707397460937,284.95001220703125,301.6070861816406,292.40045166015625,301.6216735839844,304.015380859375,285.0718994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646608829498291,0.6431573033332825,0.0034515219740569,0.4861394464969635,0.9447738528251648,0.9447738528251648,0.0,8.0711030960083,410.0,14182.603515625,-0.0,1768.726318359375,1.0,283.14666748046875,284.1429748535156,295.3486022949219,296.4055480957031,318.6553649902344,310.1615295410156,283.04998779296875,29299.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668697714805603,1.0,0.0,0.0,3.411262273788452,3.411283016204834,7.764679708088806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5116.0947265625,0.0,1236.5753173828125,1895.4371337890625,0.0,415.0418395996094,0.8488395810127258,1.0,0.0,3.0,1.0,0.0
18193320,303.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0606838017702102,304.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0639029666781425,303.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0471985153853893,303.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.0639029666781425,303.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8240998387336731,1.0,0.3031281530857086,285.0707397460937,284.95001220703125,301.6070861816406,292.40045166015625,301.6216735839844,304.015380859375,285.0718994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646608829498291,0.6431573033332825,0.0034515219740569,0.4861394464969635,0.9447738528251648,0.9447738528251648,0.0,8.0711030960083,410.0,14182.603515625,-0.0,1768.726318359375,1.0,283.14666748046875,284.1429748535156,295.3486022949219,296.4055480957031,318.6553649902344,310.1615295410156,283.04998779296875,29299.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668697714805603,1.0,0.0,0.0,3.411262273788452,3.411283016204834,7.764679708088806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5116.0947265625,0.0,1236.5753173828125,1895.4371337890625,0.0,415.0418395996094,0.8488395810127258,1.0,0.0,3.0,1.0,0.0
18193380,303.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0606844313442707,304.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0639036297798156,304.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0471990033984184,303.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0639036297798156,303.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.3031313121318817,284.9727478027344,284.95001220703125,301.5873107910156,292.3641662597656,301.6020202636719,304.0257263183594,284.9569702148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153860092163,0.6431638598442078,0.0034515673760324,0.4842208325862884,0.9336757063865662,0.9336757063865662,0.0,8.049471855163574,410.0,14290.23828125,-0.0,1768.7442626953125,1.0,283.0521240234375,284.0047302246094,295.4036560058594,296.5005187988281,318.6553649902344,310.1615295410156,282.75,32033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771554470062256,1.0,0.0,0.0,3.596262216567993,3.596285104751587,8.629705803286924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5284.64013671875,0.0,1444.9571533203125,1895.4371337890625,0.0,441.58831787109375,0.8897266983985901,1.0,0.0,3.0,1.0,0.0
18193440,303.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0606844313442707,304.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0639036297798156,304.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0471990033984184,303.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.0639036297798156,303.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8241011500358582,1.0,0.3031313121318817,284.9727478027344,284.95001220703125,301.5873107910156,292.3641662597656,301.6020202636719,304.0257263183594,284.9569702148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153860092163,0.6431638598442078,0.0034515673760324,0.4842208325862884,0.9336757063865662,0.9336757063865662,0.0,8.049471855163574,410.0,14290.23828125,-0.0,1768.7442626953125,1.0,283.0521240234375,284.0047302246094,295.4036560058594,296.5005187988281,318.6553649902344,310.1615295410156,282.75,32033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771554470062256,1.0,0.0,0.0,3.596262216567993,3.596285104751587,8.629705803286924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5284.64013671875,0.0,1444.9571533203125,1895.4371337890625,0.0,441.58831787109375,0.8897266983985901,1.0,0.0,3.0,1.0,0.0
18193500,303.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8241017460823059,1.0,0.0606847330927848,304.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8241017460823059,1.0,0.0639039427042007,304.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8241017460823059,1.0,0.0471992343664169,303.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8241017460823059,1.0,0.0639039427042007,303.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8241017460823059,1.0,0.3031328022480011,284.864013671875,284.95001220703125,301.5776062011719,292.3461303710937,301.5923767089844,304.03009033203125,284.7953796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833042621612549,0.8551148176193237,0.8551148176193237,0.0,8.039154052734375,410.0,14737.1884765625,-0.0,1768.7528076171875,1.0,282.8004455566406,283.80279541015625,295.4623718261719,296.6601257324219,318.6553649902344,310.1615295410156,282.75,35883.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927225708961487,1.0,0.0,0.0,3.589211225509644,3.5892345905303955,8.595899316787836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5136.22314453125,0.0,1465.728271484375,1895.4371337890625,0.0,485.0971374511719,0.8894915580749512,1.0,0.0,3.0,1.0,0.0
18193560,303.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241023421287537,1.0,0.0606850199401378,304.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241023421287537,1.0,0.0639042481780052,304.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241023421287537,1.0,0.0471994616091251,303.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241023421287537,1.0,0.0639042481780052,303.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241023421287537,1.0,0.3031342327594757,284.7373352050781,284.95001220703125,301.5679931640625,292.3281555175781,301.58282470703125,304.0335388183594,284.7239990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646621584892273,0.6431699395179749,0.0034516102168709,0.4824178516864776,0.7169625759124756,0.7169625759124756,0.0,8.029184341430664,410.0,14352.1337890625,-0.0,1768.7611083984375,1.0,282.7588195800781,283.7975158691406,295.4188842773437,296.5682983398437,318.6553649902344,310.1615295410156,283.04998779296875,48912.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011765956878662,1.0,0.0,0.0,3.2703442573547363,3.270366907119751,7.136417252695537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3949.7998046875,0.0,1236.9423828125,1895.4371337890625,0.0,510.54437255859375,0.8280947208404541,1.0,0.0,3.0,1.0,0.0
18193620,303.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0606855675578117,304.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0639048293232917,304.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0471998862922191,303.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0639048293232917,303.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.3031369745731354,284.9984130859375,284.95001220703125,301.5492248535156,292.29254150390625,301.56414794921875,304.0416259765625,285.0248718261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466273069381714,0.6431756615638733,0.0034516497980803,0.4807396829128265,0.818280041217804,0.818280041217804,0.0,8.010334968566895,410.0,14011.119140625,-0.0,1768.7767333984375,1.0,283.0350036621094,284.1314392089844,295.19903564453125,296.2429504394531,318.6553649902344,310.1615295410156,283.1499938964844,34965.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752285182476043,1.0,0.0,0.0,3.0563433170318604,3.0563619136810303,6.23300707047747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4792.2177734375,0.0,961.0774536132812,1895.4371337890625,0.0,436.4873046875,0.7740830779075623,1.0,0.0,3.0,1.0,0.0
18193680,303.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0606855675578117,304.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0639048293232917,304.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0471998862922191,303.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.0639048293232917,303.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8241034150123596,1.0,0.3031369745731354,284.9984130859375,284.95001220703125,301.5492248535156,292.29254150390625,301.56414794921875,304.0416259765625,285.0248718261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466273069381714,0.6431756615638733,0.0034516497980803,0.4807396829128265,0.818280041217804,0.818280041217804,0.0,8.010334968566895,410.0,14011.119140625,-0.0,1768.7767333984375,1.0,283.0350036621094,284.1314392089844,295.19903564453125,296.2429504394531,318.6553649902344,310.1615295410156,283.1499938964844,34965.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752285182476043,1.0,0.0,0.0,3.0563433170318604,3.0563619136810303,6.23300707047747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4792.2177734375,0.0,961.0774536132812,1895.4371337890625,0.0,436.4873046875,0.7740830779075623,1.0,0.0,3.0,1.0,0.0
18193740,303.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0606860741972923,304.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0639053583145141,304.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0472002774477005,303.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0639053583145141,303.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.3031395077705383,285.0703125,284.95001220703125,301.531005859375,292.2572937011719,301.5460205078125,304.0522766113281,285.0706481933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466325521469116,0.6431808471679688,0.0034516863524913,0.4791931211948395,0.9285232424736024,0.9285232424736024,0.0,7.992992877960205,410.0,13907.732421875,-0.0,1768.791015625,1.0,283.1461486816406,284.14764404296875,295.2044677734375,296.2423400878906,318.6553649902344,310.1615295410156,283.04998779296875,28832.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463007777929306,1.0,0.0,0.0,3.328895568847656,3.3289153575897217,7.394241947622504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5071.31494140625,0.0,1155.49462890625,1895.4371337890625,0.0,405.4944152832031,0.8299519419670105,1.0,0.0,3.0,1.0,0.0
18193800,303.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0606860741972923,304.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0639053583145141,304.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0472002774477005,303.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.0639053583145141,303.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241044282913208,1.0,0.3031395077705383,285.0703125,284.95001220703125,301.531005859375,292.2572937011719,301.5460205078125,304.0522766113281,285.0706481933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466325521469116,0.6431808471679688,0.0034516863524913,0.4791931211948395,0.9285232424736024,0.9285232424736024,0.0,7.992992877960205,410.0,13907.732421875,-0.0,1768.791015625,1.0,283.1461486816406,284.14764404296875,295.2044677734375,296.2423400878906,318.6553649902344,310.1615295410156,283.04998779296875,28832.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463007777929306,1.0,0.0,0.0,3.328895568847656,3.3289153575897217,7.394241947622504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5071.31494140625,0.0,1155.49462890625,1895.4371337890625,0.0,405.4944152832031,0.8299519419670105,1.0,0.0,3.0,1.0,0.0
18193860,303.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.060686532407999,304.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.0639058426022529,304.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.0472006350755691,303.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.0639058426022529,303.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.3031418025493622,284.9699401855469,284.95001220703125,301.5133972167969,292.2225341796875,301.52850341796875,304.0618896484375,284.9537048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517194144427,0.4777826964855194,0.914708137512207,0.914708137512207,0.0,7.977200984954834,410.0,14018.0400390625,-0.0,1768.80419921875,1.0,283.0523376464844,284.0066223144531,295.2633972167969,296.3419189453125,318.6553649902344,310.1615295410156,282.75,31882.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735437333583832,1.0,0.0,0.0,3.52205228805542,3.5220744609832764,8.277227721009695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5236.90380859375,0.0,1365.6978759765625,1895.4371337890625,0.0,432.0763854980469,0.8728724122047424,1.0,0.0,3.0,1.0,0.0
18193920,303.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.060686532407999,304.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.0639058426022529,304.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.0472006350755691,303.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.0639058426022529,303.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241053819656372,1.0,0.3031418025493622,284.9699401855469,284.95001220703125,301.5133972167969,292.2225341796875,301.52850341796875,304.0618896484375,284.9537048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517194144427,0.4777826964855194,0.914708137512207,0.914708137512207,0.0,7.977200984954834,410.0,14018.0400390625,-0.0,1768.80419921875,1.0,283.0523376464844,284.0066223144531,295.2633972167969,296.3419189453125,318.6553649902344,310.1615295410156,282.75,31882.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735437333583832,1.0,0.0,0.0,3.52205228805542,3.5220744609832764,8.277227721009695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5236.90380859375,0.0,1365.6978759765625,1895.4371337890625,0.0,432.0763854980469,0.8728724122047424,1.0,0.0,3.0,1.0,0.0
18193980,303.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0606869459152221,304.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0639062747359275,304.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0472009554505348,303.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0639062747359275,303.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.3031438589096069,284.736572265625,284.95001220703125,301.4964294433594,292.1883239746094,301.5116271972656,304.0690002441406,284.72509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416716575623,0.6431899070739746,0.0034517494495958,0.4765110909938812,0.6983885169029236,0.6983885169029236,0.0,7.96298360824585,410.0,14047.2353515625,-0.0,1768.81591796875,1.0,282.7593078613281,283.8092956542969,295.2811279296875,296.4109802246094,318.6553649902344,310.1615295410156,283.04998779296875,49969.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497989684343338,1.0,0.0,0.0,3.160203456878662,3.1602253913879395,6.663822205155157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3860.83056640625,0.0,1143.959716796875,1895.4371337890625,0.0,500.7942810058594,0.8053865432739258,1.0,0.0,3.0,1.0,0.0
18194040,303.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0606869459152221,304.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0639062747359275,304.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0472009554505348,303.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.0639062747359275,303.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241062164306641,1.0,0.3031438589096069,284.736572265625,284.95001220703125,301.4964294433594,292.1883239746094,301.5116271972656,304.0690002441406,284.72509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416716575623,0.6431899070739746,0.0034517494495958,0.4765110909938812,0.6983885169029236,0.6983885169029236,0.0,7.96298360824585,410.0,14047.2353515625,-0.0,1768.81591796875,1.0,282.7593078613281,283.8092956542969,295.2811279296875,296.4109802246094,318.6553649902344,310.1615295410156,283.04998779296875,49969.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497989684343338,1.0,0.0,0.0,3.160203456878662,3.1602253913879395,6.663822205155157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3860.83056640625,0.0,1143.959716796875,1895.4371337890625,0.0,500.7942810058594,0.8053865432739258,1.0,0.0,3.0,1.0,0.0
18194100,303.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8241065740585327,1.0,0.060687132179737,304.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8241065740585327,1.0,0.0639064759016037,304.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8241065740585327,1.0,0.0472011044621467,303.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8241065740585327,1.0,0.0639064759016037,303.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8241065740585327,1.0,0.3031447827816009,284.8307800292969,284.95001220703125,301.4882202148437,292.1714172363281,301.5034484863281,304.0720520019531,284.91552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466436386108398,0.6431918740272522,0.0034517629537731,0.4759277403354645,0.697600781917572,0.697600781917572,0.0,7.956467628479004,410.0,13414.5234375,-0.0,1768.8214111328125,1.0,282.98046875,284.0943603515625,295.10760498046875,296.0919494628906,318.6553649902344,310.1615295410156,283.04998779296875,50161.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838239252567291,1.0,0.0,0.0,2.779973268508911,2.77999234199524,5.156732072464365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4625.55224609375,0.0,844.2250366210938,1895.4371337890625,0.0,459.7149963378906,0.7348694801330566,1.0,0.0,3.0,1.0,0.0
18194160,303.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241069316864014,1.0,0.0606873109936714,304.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241069316864014,1.0,0.0639066621661186,304.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241069316864014,1.0,0.0472012422978878,303.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241069316864014,1.0,0.0639066621661186,303.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8241069316864014,1.0,0.3031456768512726,285.0030822753906,284.95001220703125,301.4801940917969,292.1546630859375,301.4954528808594,304.076416015625,285.0306091308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466454863548279,0.6431937217712402,0.0034517759922891,0.4753794372081756,0.8054746389389038,0.8054746389389038,0.0,7.95034646987915,410.0,13744.244140625,-0.0,1768.826416015625,1.0,283.03338623046875,284.14581298828125,295.0576171875,296.081787109375,318.6553649902344,310.1615295410156,283.1499938964844,34641.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714243710041046,1.0,0.0,0.0,2.9579436779022217,2.957961320877075,5.838121523993323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4686.31982421875,0.0,882.6732788085938,1895.4371337890625,0.0,426.591796875,0.7527610659599304,1.0,0.0,3.0,1.0,0.0
18194220,303.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8241073489189148,1.0,0.060687493532896,304.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8241073489189148,1.0,0.0639068558812141,304.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8241073489189148,1.0,0.0472013838589191,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8241073489189148,1.0,0.0639068558812141,303.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8241073489189148,1.0,0.3031466007232666,285.05426025390625,284.95001220703125,301.47149658203125,292.13629150390625,301.4867858886719,304.0819702148437,285.065673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466473937034607,0.643195629119873,0.0034517892636358,0.4748123288154602,0.8702018857002258,0.8702018857002258,0.0,7.944018840789795,410.0,13611.966796875,-0.0,1768.8316650390625,1.0,283.1283264160156,284.1651306152344,295.048095703125,296.0511169433594,318.6553649902344,310.1615295410156,283.1499938964844,29694.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618591666221618,1.0,0.0,0.0,3.1270956993103027,3.1271138191223145,6.524927016471338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4946.3583984375,0.0,985.0908813476562,1895.4371337890625,0.0,402.6974182128906,0.7839334011077881,1.0,0.0,3.0,1.0,0.0
