time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,303.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8241075873374939,1.0,0.060687631368637,304.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8241075873374939,1.0,0.0639069974422454,304.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8241075873374939,1.0,0.0472014918923378,303.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8241075873374939,1.0,0.0639069974422454,303.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8241075873374939,1.0,0.3031472861766815,285.0682983398437,284.95001220703125,301.4646911621094,292.1216735839844,301.4800109863281,304.08642578125,285.0675964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466488838195801,0.6431970596313477,0.0034517992753535,0.4743877947330475,0.9134795665740968,0.9134795665740968,0.0,7.939284801483154,410.0,13648.9638671875,-0.0,1768.8355712890625,1.0,283.14434814453125,284.1493835449219,295.0682983398437,296.0873107910156,318.6553649902344,310.1615295410156,283.04998779296875,28466.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591062068939209,1.0,0.0,0.0,3.255023002624512,3.25504207611084,7.06970695318887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5027.9091796875,0.0,1086.2685546875,1895.4371337890625,0.0,396.0711669921875,0.8130105137825012,1.0,0.0,3.0,1.0,0.0
18194340,303.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0606879070401191,304.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0639072880148887,304.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0472017042338848,303.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0639072880148887,303.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.3031486570835113,284.96728515625,284.95001220703125,301.45001220703125,292.08935546875,301.46539306640625,304.095458984375,284.9508056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518190659582,0.4735349416732788,0.8974478840827942,0.8974478840827942,0.0,7.929780006408691,410.0,13762.1064453125,-0.0,1768.843505859375,1.0,283.0525207519531,284.0083312988281,295.1311340332031,296.1918334960937,318.6553649902344,310.1615295410156,282.75,31806.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469753086566925,1.0,0.0,0.0,3.452479600906372,3.452501058578491,7.953449880915286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5191.857421875,0.0,1294.6396484375,1895.4371337890625,0.0,422.3164367675781,0.8571590185165405,1.0,0.0,3.0,1.0,0.0
18194400,303.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0606879070401191,304.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0639072880148887,304.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0472017042338848,303.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.0639072880148887,303.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241081833839417,1.0,0.3031486570835113,284.96728515625,284.95001220703125,301.45001220703125,292.08935546875,301.46539306640625,304.095458984375,284.9508056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518190659582,0.4735349416732788,0.8974478840827942,0.8974478840827942,0.0,7.929780006408691,410.0,13762.1064453125,-0.0,1768.843505859375,1.0,283.0525207519531,284.0083312988281,295.1311340332031,296.1918334960937,318.6553649902344,310.1615295410156,282.75,31806.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469753086566925,1.0,0.0,0.0,3.452479600906372,3.452501058578491,7.953449880915286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5191.857421875,0.0,1294.6396484375,1895.4371337890625,0.0,422.3164367675781,0.8571590185165405,1.0,0.0,3.0,1.0,0.0
18194460,303.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0606881603598594,304.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0639075562357902,304.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0472019016742706,303.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0639075562357902,303.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.303149938583374,284.73785400390625,284.95001220703125,301.4385986328125,292.0585327148437,301.45361328125,304.10205078125,284.7279663085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466543674468994,0.643202543258667,0.0034518374595791,0.4727528989315033,0.6829198002815247,0.6829198002815247,0.0,7.921072483062744,410.0,13765.4755859375,-0.0,1768.8507080078125,1.0,282.7601623535156,283.82147216796875,295.15264892578125,296.26385498046875,318.6553649902344,310.1615295410156,283.04998779296875,50734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944679141044616,1.0,0.0,0.0,3.0589470863342285,3.058968544006348,6.243631673896743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3782.340087890625,0.0,1062.041748046875,1895.4371337890625,0.0,490.2418518066406,0.7847129106521606,1.0,0.0,3.0,1.0,0.0
18194520,303.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0606881603598594,304.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0639075562357902,304.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0472019016742706,303.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.0639075562357902,303.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8241086602210999,1.0,0.303149938583374,284.73785400390625,284.95001220703125,301.4385986328125,292.0585327148437,301.45361328125,304.10205078125,284.7279663085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466543674468994,0.643202543258667,0.0034518374595791,0.4727528989315033,0.6829198002815247,0.6829198002815247,0.0,7.921072483062744,410.0,13765.4755859375,-0.0,1768.8507080078125,1.0,282.7601623535156,283.82147216796875,295.15264892578125,296.26385498046875,318.6553649902344,310.1615295410156,283.04998779296875,50734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944679141044616,1.0,0.0,0.0,3.0589470863342285,3.058968544006348,6.243631673896743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3782.340087890625,0.0,1062.041748046875,1895.4371337890625,0.0,490.2418518066406,0.7847129106521606,1.0,0.0,3.0,1.0,0.0
18194580,303.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0606884136795997,304.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0639078170061111,304.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0472020991146564,303.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0639078170061111,303.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.3031511902809143,285.0102844238281,284.95001220703125,301.4327697753906,292.0298767089844,301.4473876953125,304.1090393066406,285.0355529785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051658630371,0.0034518556203693,0.4719762802124023,0.7970379590988159,0.7970379590988159,0.0,7.912431716918945,410.0,13509.150390625,-0.0,1768.85791015625,1.0,283.0316162109375,284.1544494628906,294.929931640625,295.9363098144531,318.6553649902344,310.1615295410156,283.1499938964844,34046.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672357439994812,1.0,0.0,0.0,2.881855010986328,2.8818719387054443,5.541630798688857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4588.0595703125,0.0,823.1685180664062,1895.4371337890625,0.0,415.9581604003906,0.7354183793067932,1.0,0.0,3.0,1.0,0.0
18194640,303.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0606884136795997,304.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0639078170061111,304.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0472020991146564,303.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.0639078170061111,303.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241091966629028,1.0,0.3031511902809143,285.0102844238281,284.95001220703125,301.4327697753906,292.0298767089844,301.4473876953125,304.1090393066406,285.0355529785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051658630371,0.0034518556203693,0.4719762802124023,0.7970379590988159,0.7970379590988159,0.0,7.912431716918945,410.0,13509.150390625,-0.0,1768.85791015625,1.0,283.0316162109375,284.1544494628906,294.929931640625,295.9363098144531,318.6553649902344,310.1615295410156,283.1499938964844,34046.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672357439994812,1.0,0.0,0.0,2.881855010986328,2.8818719387054443,5.541630798688857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4588.0595703125,0.0,823.1685180664062,1895.4371337890625,0.0,415.9581604003906,0.7354183793067932,1.0,0.0,3.0,1.0,0.0
18194700,303.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241094350814819,1.0,0.0606885366141796,304.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241094350814819,1.0,0.0639079511165618,304.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241094350814819,1.0,0.0472021959722042,303.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241094350814819,1.0,0.0639079511165618,303.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241094350814819,1.0,0.3031518161296844,285.052734375,284.95001220703125,301.4317932128906,292.0163269042969,301.4462280273437,304.1138000488281,285.0638427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466583013534546,0.6432064175605774,0.0034518647007644,0.4715917110443115,0.853714108467102,0.853714108467102,0.0,7.90815544128418,410.0,13377.3798828125,-0.0,1768.8614501953125,1.0,283.1227111816406,284.1684875488281,294.9222717285156,295.9041442871094,318.6553649902344,310.1615295410156,283.1499938964844,29530.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580468535423279,1.0,0.0,0.0,3.0423672199249268,3.042384624481201,6.1761318193021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4900.27587890625,0.0,916.0432739257812,1895.4371337890625,0.0,393.5502014160156,0.7650274038314819,1.0,0.0,3.0,1.0,0.0
18194760,303.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.824109673500061,1.0,0.0606886595487594,304.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.824109673500061,1.0,0.063908077776432,304.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.824109673500061,1.0,0.0472022891044616,303.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.824109673500061,1.0,0.063908077776432,303.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.824109673500061,1.0,0.3031524121761322,285.0684814453125,284.95001220703125,301.4320983886719,292.00323486328125,301.4463195800781,304.1185607910156,285.0673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466596126556396,0.6432077288627625,0.0034518735483288,0.4712104797363281,0.9020782113075256,0.9020782113075256,0.0,7.903918266296387,410.0,13422.2958984375,-0.0,1768.864990234375,1.0,283.1439208984375,284.1520690917969,294.9476318359375,295.9488220214844,318.6553649902344,310.1615295410156,283.1499938964844,28125.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543863534927368,1.0,0.0,0.0,3.1917953491210938,3.191813945770264,6.797722562623676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4930.29248046875,0.0,1029.1209716796875,1895.4371337890625,0.0,384.9598693847656,0.7935672998428345,1.0,0.0,3.0,1.0,0.0
18194820,303.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0606889016926288,304.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0639083385467529,304.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0472024790942668,303.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0639083385467529,303.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.3031536340713501,285.0381164550781,284.95001220703125,301.4362487792969,291.9784545898437,301.4501037597656,304.12750244140625,285.0303955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518910106271,0.4704604148864746,0.9522156715393066,0.9522156715393066,0.0,7.895586013793945,410.0,13427.8056640625,-0.0,1768.871826171875,1.0,283.1498718261719,284.09442138671875,294.9935607910156,296.0158996582031,318.6553649902344,310.1615295410156,283.1499938964844,28403.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583534300327301,1.0,0.0,0.0,3.409623146057129,3.409643650054932,7.757219577797514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4944.22998046875,0.0,1228.7271728515625,1895.4371337890625,0.0,394.2781372070313,0.8475795984268188,1.0,0.0,3.0,1.0,0.0
18194880,303.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0606889016926288,304.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0639083385467529,304.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0472024790942668,303.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.0639083385467529,303.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8241101503372192,1.0,0.3031536340713501,285.0381164550781,284.95001220703125,301.4362487792969,291.9784545898437,301.4501037597656,304.12750244140625,285.0303955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518910106271,0.4704604148864746,0.9522156715393066,0.9522156715393066,0.0,7.895586013793945,410.0,13427.8056640625,-0.0,1768.871826171875,1.0,283.1498718261719,284.09442138671875,294.9935607910156,296.0158996582031,318.6553649902344,310.1615295410156,283.1499938964844,28403.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583534300327301,1.0,0.0,0.0,3.409623146057129,3.409643650054932,7.757219577797514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4944.22998046875,0.0,1228.7271728515625,1895.4371337890625,0.0,394.2781372070313,0.8475795984268188,1.0,0.0,3.0,1.0,0.0
18194940,303.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0606891363859176,304.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0639085844159126,304.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0472026616334915,303.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0639085844159126,303.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.3031547963619232,284.9994506835937,284.95001220703125,301.4448547363281,291.9554138183594,301.4583435058594,304.13580322265625,284.9934387207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664559841156,0.6432126760482788,0.0034519080072641,0.4697304964065552,0.971405565738678,0.971405565738678,0.0,7.887483596801758,410.0,13421.6220703125,-0.0,1768.8785400390625,1.0,283.1499938964844,284.0433349609375,294.98883056640625,296.024169921875,318.6553649902344,310.1615295410156,283.04998779296875,30503.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658035337924957,1.0,0.0,0.0,3.599761247634888,3.5997838973999023,8.646507012599614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5010.71923828125,0.0,1437.4298095703125,1895.4371337890625,0.0,412.3836669921875,0.8914753794670105,1.0,0.0,3.0,1.0,0.0
18195000,303.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0606891363859176,304.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0639085844159126,304.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0472026616334915,303.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.0639085844159126,303.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8241106271743774,1.0,0.3031547963619232,284.9994506835937,284.95001220703125,301.4448547363281,291.9554138183594,301.4583435058594,304.13580322265625,284.9934387207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664559841156,0.6432126760482788,0.0034519080072641,0.4697304964065552,0.971405565738678,0.971405565738678,0.0,7.887483596801758,410.0,13421.6220703125,-0.0,1768.8785400390625,1.0,283.1499938964844,284.0433349609375,294.98883056640625,296.024169921875,318.6553649902344,310.1615295410156,283.04998779296875,30503.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658035337924957,1.0,0.0,0.0,3.599761247634888,3.5997838973999023,8.646507012599614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5010.71923828125,0.0,1437.4298095703125,1895.4371337890625,0.0,412.3836669921875,0.8914753794670105,1.0,0.0,3.0,1.0,0.0
18195060,303.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0606893636286258,304.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0639088228344917,304.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0472028404474258,303.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0639088228344917,303.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.3031559586524963,284.9030456542969,284.95001220703125,301.4575500488281,291.9339599609375,301.4706726074219,304.1434020996094,284.8918151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.643215000629425,0.0034519245382398,0.4690245985984802,0.9109282493591307,0.9109282493591307,0.0,7.8796539306640625,410.0,13512.4267578125,-0.0,1768.8851318359375,1.0,283.05181884765625,283.9306335449219,294.98077392578125,296.0399475097656,318.6553649902344,310.1615295410156,282.75,34786.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770416915416717,1.0,0.0,0.0,3.679035425186157,3.679059505462648,9.031527383740467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5159.51513671875,0.0,1556.561279296875,1895.4371337890625,0.0,441.2855224609375,0.9101354479789734,1.0,0.0,3.0,1.0,0.0
18195120,303.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0606893636286258,304.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0639088228344917,304.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0472028404474258,303.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.0639088228344917,303.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8241111040115356,1.0,0.3031559586524963,284.9030456542969,284.95001220703125,301.4575500488281,291.9339599609375,301.4706726074219,304.1434020996094,284.8918151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.643215000629425,0.0034519245382398,0.4690245985984802,0.9109282493591307,0.9109282493591307,0.0,7.8796539306640625,410.0,13512.4267578125,-0.0,1768.8851318359375,1.0,283.05181884765625,283.9306335449219,294.98077392578125,296.0399475097656,318.6553649902344,310.1615295410156,282.75,34786.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770416915416717,1.0,0.0,0.0,3.679035425186157,3.679059505462648,9.031527383740467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5159.51513671875,0.0,1556.561279296875,1895.4371337890625,0.0,441.2855224609375,0.9101354479789734,1.0,0.0,3.0,1.0,0.0
18195180,303.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0606895834207534,304.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0639090538024902,304.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0472030080854892,303.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0639090538024902,303.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.3031570315361023,284.69287109375,284.95001220703125,301.4739685058594,291.9139709472656,301.4867553710937,304.1492614746094,284.6890563964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519403707236,0.4683460891246795,0.6724885106086731,0.6724885106086731,0.0,7.872133255004883,410.0,13495.1201171875,-0.0,1768.891357421875,1.0,282.7585754394531,283.7724914550781,294.9808044433594,296.0746459960937,318.6553649902344,310.1615295410156,283.04998779296875,55499.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957468807697296,1.0,0.0,0.0,3.1274821758270264,3.127504825592041,6.526539664264419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3602.479248046875,0.0,1150.84912109375,1895.4371337890625,0.0,494.04736328125,0.8033455014228821,1.0,0.0,3.0,1.0,0.0
18195240,303.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0606895834207534,304.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0639090538024902,304.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0472030080854892,303.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.0639090538024902,303.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.8241115808486938,1.0,0.3031570315361023,284.69287109375,284.95001220703125,301.4739685058594,291.9139709472656,301.4867553710937,304.1492614746094,284.6890563964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519403707236,0.4683460891246795,0.6724885106086731,0.6724885106086731,0.0,7.872133255004883,410.0,13495.1201171875,-0.0,1768.891357421875,1.0,282.7585754394531,283.7724914550781,294.9808044433594,296.0746459960937,318.6553649902344,310.1615295410156,283.04998779296875,55499.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957468807697296,1.0,0.0,0.0,3.1274821758270264,3.127504825592041,6.526539664264419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3602.479248046875,0.0,1150.84912109375,1895.4371337890625,0.0,494.04736328125,0.8033455014228821,1.0,0.0,3.0,1.0,0.0
18195300,303.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8241117596626282,1.0,0.0606896877288818,304.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8241117596626282,1.0,0.0639091655611991,304.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8241117596626282,1.0,0.0472030900418758,303.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8241117596626282,1.0,0.0639091655611991,303.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8241117596626282,1.0,0.3031575679779053,284.8085021972656,284.95001220703125,301.4834899902344,291.9044494628906,301.4960632324219,304.1519775390625,284.90087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466703414916992,0.6432183980941772,0.0034519480541348,0.4680179953575134,0.6749652624130249,0.6749652624130249,0.0,7.868498802185059,410.0,12883.09765625,-0.0,1768.8944091796875,1.0,282.9774780273437,284.0836486816406,294.8065490722656,295.7459411621094,318.6553649902344,310.1615295410156,283.04998779296875,53452.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777422249317169,1.0,0.0,0.0,2.6793787479400635,2.6793975830078125,4.790286993738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4372.5439453125,0.0,793.5126953125,1895.4371337890625,0.0,443.1536560058594,0.7193388342857361,1.0,0.0,3.0,1.0,0.0
18195360,303.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8241119980812073,1.0,0.0606897920370101,304.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8241119980812073,1.0,0.0639092773199081,304.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8241119980812073,1.0,0.0472031719982624,303.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8241119980812073,1.0,0.0639092773199081,303.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8241119980812073,1.0,0.3031580746173858,284.99493408203125,284.95001220703125,301.4937744140625,291.895263671875,301.5061950683594,304.1561584472656,285.02423095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.0034519555047154,0.46769779920578,0.7876128554344177,0.7876128554344177,0.0,7.864952087402344,410.0,13263.173828125,-0.0,1768.8973388671875,1.0,283.0318298339844,284.1362609863281,294.7652587890625,295.74664306640625,318.6553649902344,310.1615295410156,283.1499938964844,35451.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619879722595215,1.0,0.0,0.0,2.876250505447388,2.876267910003662,5.520097943190194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4474.04248046875,0.0,827.4415893554688,1895.4371337890625,0.0,403.0101013183594,0.736394464969635,1.0,0.0,3.0,1.0,0.0
18195420,304.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.060689989477396,304.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.0639094859361648,304.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.0472033247351646,303.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.0639094859361648,303.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.3031590580940246,285.0639038085937,284.95001220703125,301.5166015625,291.8777770996094,301.5287170410156,304.1659240722656,285.0638427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432214975357056,0.0034519699402153,0.4670819640159607,0.8934392929077148,0.8934392929077148,0.0,7.85813570022583,410.0,13190.7080078125,-0.0,1768.9029541015625,1.0,283.1448669433594,284.1402282714844,294.80889892578125,295.78643798828125,318.6553649902344,310.1615295410156,283.1499938964844,28505.251953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462832808494568,1.0,0.0,0.0,3.17728853225708,3.177306890487671,6.736070190527244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4891.2197265625,0.0,1019.2875366210938,1895.4371337890625,0.0,366.5853271484375,0.790759265422821,1.0,0.0,3.0,1.0,0.0
18195480,304.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.060689989477396,304.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.0639094859361648,304.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.0472033247351646,303.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.0639094859361648,303.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8241123557090759,1.0,0.3031590580940246,285.0639038085937,284.95001220703125,301.5166015625,291.8777770996094,301.5287170410156,304.1659240722656,285.0638427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432214975357056,0.0034519699402153,0.4670819640159607,0.8934392929077148,0.8934392929077148,0.0,7.85813570022583,410.0,13190.7080078125,-0.0,1768.9029541015625,1.0,283.1448669433594,284.1402282714844,294.80889892578125,295.78643798828125,318.6553649902344,310.1615295410156,283.1499938964844,28505.251953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462832808494568,1.0,0.0,0.0,3.17728853225708,3.177306890487671,6.736070190527244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4891.2197265625,0.0,1019.2875366210938,1895.4371337890625,0.0,366.5853271484375,0.790759265422821,1.0,0.0,3.0,1.0,0.0
18195540,304.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0606901757419109,304.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0639096796512603,304.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0472034700214862,303.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0639096796512603,303.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.303160011768341,285.03680419921875,284.95001220703125,301.54205322265625,291.861328125,301.5538635253906,304.1750793457031,285.0295715332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234644889832,0.0034519834443926,0.4665004014968872,0.9439566731452942,0.9439566731452942,0.0,7.851701736450195,410.0,13211.763671875,-0.0,1768.9083251953125,1.0,283.1498718261719,284.084228515625,294.88018798828125,295.88250732421875,318.6553649902344,310.1615295410156,283.1499938964844,28536.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451251745223999,1.0,0.0,0.0,3.391240119934082,3.3912603855133057,7.673797881579958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4910.583984375,0.0,1212.003662109375,1895.4371337890625,0.0,377.7491149902344,0.8435653448104858,1.0,0.0,3.0,1.0,0.0
18195600,304.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0606901757419109,304.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0639096796512603,304.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0472034700214862,303.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.0639096796512603,303.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8241127729415894,1.0,0.303160011768341,285.03680419921875,284.95001220703125,301.54205322265625,291.861328125,301.5538635253906,304.1750793457031,285.0295715332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234644889832,0.0034519834443926,0.4665004014968872,0.9439566731452942,0.9439566731452942,0.0,7.851701736450195,410.0,13211.763671875,-0.0,1768.9083251953125,1.0,283.1498718261719,284.084228515625,294.88018798828125,295.88250732421875,318.6553649902344,310.1615295410156,283.1499938964844,28536.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451251745223999,1.0,0.0,0.0,3.391240119934082,3.3912603855133057,7.673797881579958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4910.583984375,0.0,1212.003662109375,1895.4371337890625,0.0,377.7491149902344,0.8435653448104858,1.0,0.0,3.0,1.0,0.0
18195660,304.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0606903545558452,304.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0639098659157753,304.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0472036078572273,303.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0639098659157753,303.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.3031608760356903,285.0006408691406,284.95001220703125,301.56982421875,291.84576416015625,301.5813293457031,304.183349609375,284.9950256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466772556304932,0.6432252526283264,0.0034519960172474,0.4659543633460998,0.9648054838180542,0.9648054838180542,0.0,7.8456645011901855,410.0,13219.5869140625,-0.0,1768.913330078125,1.0,283.1499938964844,284.0345764160156,294.8879699707031,295.9073181152344,318.6553649902344,310.1615295410156,283.04998779296875,30518.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606148898601532,1.0,0.0,0.0,3.5807034969329834,3.580725908279419,8.555197155146743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4979.53515625,0.0,1417.19384765625,1895.4371337890625,0.0,399.6889953613281,0.887204647064209,1.0,0.0,3.0,1.0,0.0
18195720,304.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0606903545558452,304.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0639098659157753,304.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0472036078572273,303.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.0639098659157753,303.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.824113130569458,1.0,0.3031608760356903,285.0006408691406,284.95001220703125,301.56982421875,291.84576416015625,301.5813293457031,304.183349609375,284.9950256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466772556304932,0.6432252526283264,0.0034519960172474,0.4659543633460998,0.9648054838180542,0.9648054838180542,0.0,7.8456645011901855,410.0,13219.5869140625,-0.0,1768.913330078125,1.0,283.1499938964844,284.0345764160156,294.8879699707031,295.9073181152344,318.6553649902344,310.1615295410156,283.04998779296875,30518.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606148898601532,1.0,0.0,0.0,3.5807034969329834,3.580725908279419,8.555197155146743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4979.53515625,0.0,1417.19384765625,1895.4371337890625,0.0,399.6889953613281,0.887204647064209,1.0,0.0,3.0,1.0,0.0
18195780,304.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.060690514743328,304.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.063910037279129,304.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.0472037345170974,303.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.063910037279129,303.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.3031617105007171,284.9061889648437,284.95001220703125,301.5994873046875,291.8310241699219,301.6107177734375,304.190673828125,284.89520263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789841651917,0.6432269811630249,0.0034520078916102,0.4654446244239807,0.9071282148361206,0.9071282148361206,0.0,7.840031623840332,410.0,13323.1484375,-0.0,1768.91796875,1.0,283.0518798828125,283.9226379394531,294.8851928710937,295.9308776855469,318.6553649902344,310.1615295410156,282.75,34757.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733792841434479,1.0,0.0,0.0,3.661133527755737,3.6611576080322266,8.943848683884426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5128.52734375,0.0,1536.264404296875,1895.4371337890625,0.0,431.6483154296875,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
18195840,304.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.060690514743328,304.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.063910037279129,304.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.0472037345170974,303.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.063910037279129,303.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8241134285926819,1.0,0.3031617105007171,284.9061889648437,284.95001220703125,301.5994873046875,291.8310241699219,301.6107177734375,304.190673828125,284.89520263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789841651917,0.6432269811630249,0.0034520078916102,0.4654446244239807,0.9071282148361206,0.9071282148361206,0.0,7.840031623840332,410.0,13323.1484375,-0.0,1768.91796875,1.0,283.0518798828125,283.9226379394531,294.8851928710937,295.9308776855469,318.6553649902344,310.1615295410156,282.75,34757.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733792841434479,1.0,0.0,0.0,3.661133527755737,3.6611576080322266,8.943848683884426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5128.52734375,0.0,1536.264404296875,1895.4371337890625,0.0,431.6483154296875,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
18195900,304.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8241136074066162,1.0,0.0606905929744243,304.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8241136074066162,1.0,0.0639101192355156,304.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8241136074066162,1.0,0.0472037941217422,303.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8241136074066162,1.0,0.0639101192355156,303.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8241136074066162,1.0,0.3031620681285858,284.8090515136719,284.95001220703125,301.61492919921875,291.8238830566406,301.62603759765625,304.1938171386719,284.7451477050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.0034520134795457,0.4652035236358642,0.8161223530769348,0.8161223530769348,0.0,7.837368488311768,410.0,13765.5244140625,-0.0,1768.920166015625,1.0,282.7995910644531,283.7358703613281,294.93341064453125,296.0720520019531,318.6553649902344,310.1615295410156,282.75,39573.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487101286649704,1.0,0.0,0.0,3.5840320587158203,3.5840561389923096,8.571109901822638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4980.14892578125,0.0,1487.2589111328125,1895.4371337890625,0.0,468.9009094238281,0.8904361128807068,1.0,0.0,3.0,1.0,0.0
18195960,304.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241137266159058,1.0,0.0606906674802303,304.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241137266159058,1.0,0.0639101937413215,304.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241137266159058,1.0,0.047203853726387,303.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241137266159058,1.0,0.0639101937413215,303.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241137266159058,1.0,0.3031624555587768,284.69879150390625,284.95001220703125,301.6307067871094,291.8169250488281,301.6416931152344,304.1962585449219,284.6944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805338859558,0.6432285308837891,0.0034520188346505,0.4649716317653656,0.6730362176895142,0.6730362176895142,0.0,7.834807395935059,410.0,13326.0927734375,-0.0,1768.92236328125,1.0,282.7590637207031,283.76434326171875,294.8880615234375,295.97003173828125,318.6553649902344,310.1615295410156,283.04998779296875,55090.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929126799106598,1.0,0.0,0.0,3.1162657737731934,3.116288423538208,6.479810394921515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3539.33544921875,0.0,1138.436279296875,1895.4371337890625,0.0,485.65472412109375,0.8008562326431274,1.0,0.0,3.0,1.0,0.0
18196020,304.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0606908090412616,304.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0639103427529335,304.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0472039617598056,303.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0639103427529335,303.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.3031631410121918,284.99810791015625,284.95001220703125,301.66314697265625,291.8033447265625,301.6739196777344,304.20281982421875,285.0257568359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466820240020752,0.6432300209999084,0.0034520290791988,0.4645353555679321,0.7889388203620911,0.7889388203620911,0.0,7.829990863800049,410.0,13101.4404296875,-0.0,1768.92626953125,1.0,283.03173828125,284.1215209960937,294.6732482910156,295.6421813964844,318.6553649902344,310.1615295410156,283.1499938964844,35204.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590516686439514,1.0,0.0,0.0,2.878190040588379,2.878207206726074,5.52754443106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4397.94775390625,0.0,827.379150390625,1895.4371337890625,0.0,395.9410400390625,0.736147403717041,1.0,0.0,3.0,1.0,0.0
18196080,304.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0606908090412616,304.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0639103427529335,304.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0472039617598056,303.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.0639103427529335,303.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8241140246391296,1.0,0.3031631410121918,284.99810791015625,284.95001220703125,301.66314697265625,291.8033447265625,301.6739196777344,304.20281982421875,285.0257568359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466820240020752,0.6432300209999084,0.0034520290791988,0.4645353555679321,0.7889388203620911,0.7889388203620911,0.0,7.829990863800049,410.0,13101.4404296875,-0.0,1768.92626953125,1.0,283.03173828125,284.1215209960937,294.6732482910156,295.6421813964844,318.6553649902344,310.1615295410156,283.1499938964844,35204.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590516686439514,1.0,0.0,0.0,2.878190040588379,2.878207206726074,5.52754443106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4397.94775390625,0.0,827.379150390625,1895.4371337890625,0.0,395.9410400390625,0.736147403717041,1.0,0.0,3.0,1.0,0.0
