time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,304.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0606909357011318,304.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0639104768633842,304.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0472040623426437,303.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0639104768633842,303.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.3031637966632843,285.06646728515625,284.95001220703125,301.6964416503906,291.7901916503906,301.7070007324219,304.21221923828125,285.0670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466833353042603,0.6432313323020935,0.0034520383924245,0.464135468006134,0.8956428170204163,0.8956428170204163,0.0,7.825578212738037,410.0,13034.7412109375,-0.0,1768.929931640625,1.0,283.1451416015625,284.1282958984375,294.7189025878906,295.6836853027344,318.6553649902344,310.1615295410156,283.1499938964844,28406.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442840427160263,1.0,0.0,0.0,3.178908348083496,3.178926706314087,6.742940286130761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4864.876953125,0.0,1020.0118408203124,1895.4371337890625,0.0,359.03387451171875,0.7910424470901489,1.0,0.0,3.0,1.0,0.0
18196200,304.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0606909357011318,304.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0639104768633842,304.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0472040623426437,303.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.0639104768633842,303.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8241143226623535,1.0,0.3031637966632843,285.06646728515625,284.95001220703125,301.6964416503906,291.7901916503906,301.7070007324219,304.21221923828125,285.0670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466833353042603,0.6432313323020935,0.0034520383924245,0.464135468006134,0.8956428170204163,0.8956428170204163,0.0,7.825578212738037,410.0,13034.7412109375,-0.0,1768.929931640625,1.0,283.1451416015625,284.1282958984375,294.7189025878906,295.6836853027344,318.6553649902344,310.1615295410156,283.1499938964844,28406.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442840427160263,1.0,0.0,0.0,3.178908348083496,3.178926706314087,6.742940286130761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4864.876953125,0.0,1020.0118408203124,1895.4371337890625,0.0,359.03387451171875,0.7910424470901489,1.0,0.0,3.0,1.0,0.0
18196260,304.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.060691051185131,304.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.0639106035232544,304.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.0472041517496109,303.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.0639106035232544,303.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.3031643629074096,285.0404968261719,284.95001220703125,301.73016357421875,291.77734375,301.7406005859375,304.2210693359375,285.0333251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520467743277,0.4637714028358459,0.949156939983368,0.949156939983368,0.0,7.82156229019165,410.0,13064.1591796875,-0.0,1768.933349609375,1.0,283.1498718261719,284.0719299316406,294.7973022460937,295.78814697265625,318.6553649902344,310.1615295410156,283.1499938964844,28395.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480532705783844,1.0,0.0,0.0,3.39829969406128,3.398319959640503,7.705780831201992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4886.45654296875,0.0,1217.7784423828125,1895.4371337890625,0.0,370.5257568359375,0.8450422286987305,1.0,0.0,3.0,1.0,0.0
18196320,304.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.060691051185131,304.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.0639106035232544,304.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.0472041517496109,303.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.0639106035232544,303.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8241145610809326,1.0,0.3031643629074096,285.0404968261719,284.95001220703125,301.73016357421875,291.77734375,301.7406005859375,304.2210693359375,285.0333251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520467743277,0.4637714028358459,0.949156939983368,0.949156939983368,0.0,7.82156229019165,410.0,13064.1591796875,-0.0,1768.933349609375,1.0,283.1498718261719,284.0719299316406,294.7973022460937,295.78814697265625,318.6553649902344,310.1615295410156,283.1499938964844,28395.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480532705783844,1.0,0.0,0.0,3.39829969406128,3.398319959640503,7.705780831201992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4886.45654296875,0.0,1217.7784423828125,1895.4371337890625,0.0,370.5257568359375,0.8450422286987305,1.0,0.0,3.0,1.0,0.0
18196380,304.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0606911592185497,304.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0639107152819633,304.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0472042337059974,303.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0639107152819633,303.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.3031648993492126,285.0046691894531,284.95001220703125,301.7640380859375,291.7646484375,301.7743225097656,304.22906494140625,284.99908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520544577389,0.463442325592041,0.9728084206581116,0.9728084206581116,0.0,7.817934036254883,410.0,13077.9970703125,-0.0,1768.936279296875,1.0,283.1499938964844,284.02203369140625,294.8095703125,295.818603515625,318.6553649902344,310.1615295410156,283.04998779296875,30360.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579960703849792,1.0,0.0,0.0,3.593473434448242,3.593496084213257,8.616327704658033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4956.5322265625,0.0,1429.6414794921875,1895.4371337890625,0.0,393.4298095703125,0.8899745941162109,1.0,0.0,3.0,1.0,0.0
18196440,304.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0606911592185497,304.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0639107152819633,304.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0472042337059974,303.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.0639107152819633,303.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8241147398948669,1.0,0.3031648993492126,285.0046691894531,284.95001220703125,301.7640380859375,291.7646484375,301.7743225097656,304.22906494140625,284.99908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520544577389,0.463442325592041,0.9728084206581116,0.9728084206581116,0.0,7.817934036254883,410.0,13077.9970703125,-0.0,1768.936279296875,1.0,283.1499938964844,284.02203369140625,294.8095703125,295.818603515625,318.6553649902344,310.1615295410156,283.04998779296875,30360.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579960703849792,1.0,0.0,0.0,3.593473434448242,3.593496084213257,8.616327704658033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4956.5322265625,0.0,1429.6414794921875,1895.4371337890625,0.0,393.4298095703125,0.8899745941162109,1.0,0.0,3.0,1.0,0.0
18196500,304.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241148591041565,1.0,0.0606912076473236,304.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241148591041565,1.0,0.0639107599854469,304.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241148591041565,1.0,0.0472042709589004,303.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241148591041565,1.0,0.0639107599854469,303.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8241148591041565,1.0,0.3031651377677917,284.9642639160156,284.95001220703125,301.7809143066406,291.7583312988281,301.7911071777344,304.2327880859375,284.937744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861963272095,0.643234133720398,0.0034520579501986,0.4632906317710876,0.958894908428192,0.958894908428192,0.0,7.816261291503906,410.0,13258.767578125,-0.0,1768.937744140625,1.0,283.0659484863281,283.9382019042969,294.82684326171875,295.87518310546875,318.6553649902344,310.1615295410156,283.04998779296875,31860.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660545885562897,1.0,0.0,0.0,3.670147180557251,3.670170783996582,8.987942123894754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4913.7998046875,0.0,1524.5576171875,1895.4371337890625,0.0,413.0080261230469,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
18196560,304.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241149187088013,1.0,0.0606912523508071,304.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241149187088013,1.0,0.0639108121395111,304.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241149187088013,1.0,0.0472043082118034,303.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241149187088013,1.0,0.0639108121395111,303.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241149187088013,1.0,0.3031653761863708,284.9105224609375,284.95001220703125,301.79766845703125,291.75201416015625,301.8078308105469,304.23614501953125,284.89959716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866731643677,0.6432346105575562,0.0034520612098276,0.4631473124027252,0.9176918268203736,0.9176918268203736,0.0,7.814681529998779,410.0,13189.1533203125,-0.0,1768.93896484375,1.0,283.0523376464844,283.9094543457031,294.8085021972656,295.8450012207031,318.6553649902344,310.1615295410156,282.75,34450.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712781012058258,1.0,0.0,0.0,3.683450698852539,3.683474779129028,9.053218832377752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5107.373046875,0.0,1559.003662109375,1895.4371337890625,0.0,426.2159118652344,0.910901129245758,1.0,0.0,3.0,1.0,0.0
18196620,304.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.060691338032484,304.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.0639109015464782,304.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.0472043715417385,303.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.0639109015464782,303.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.3031657934188843,284.6974182128906,284.95001220703125,301.8306579589844,291.7393798828125,301.8407592773437,304.241455078125,284.6916198730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875672340393,0.6432355046272278,0.0034520672634243,0.4628852307796478,0.6818162798881531,0.6818162798881531,0.0,7.811793327331543,410.0,13221.0654296875,-0.0,1768.94140625,1.0,282.7584228515625,283.7388916015625,294.8141174316406,295.8887634277344,318.6553649902344,310.1615295410156,283.04998779296875,54400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915952980518341,1.0,0.0,0.0,3.1733760833740234,3.173398971557617,6.7194912389823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3468.28857421875,0.0,1184.4322509765625,1895.4371337890625,0.0,481.8037109375,0.8119486570358276,1.0,0.0,3.0,1.0,0.0
18196680,304.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.060691338032484,304.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.0639109015464782,304.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.0472043715417385,303.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.0639109015464782,303.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8241150975227356,1.0,0.3031657934188843,284.6974182128906,284.95001220703125,301.8306579589844,291.7393798828125,301.8407592773437,304.241455078125,284.6916198730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875672340393,0.6432355046272278,0.0034520672634243,0.4628852307796478,0.6818162798881531,0.6818162798881531,0.0,7.811793327331543,410.0,13221.0654296875,-0.0,1768.94140625,1.0,282.7584228515625,283.7388916015625,294.8141174316406,295.8887634277344,318.6553649902344,310.1615295410156,283.04998779296875,54400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915952980518341,1.0,0.0,0.0,3.1733760833740234,3.173398971557617,6.7194912389823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3468.28857421875,0.0,1184.4322509765625,1895.4371337890625,0.0,481.8037109375,0.8119486570358276,1.0,0.0,3.0,1.0,0.0
18196740,304.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0606914088129997,304.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0639109760522842,304.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0472044311463832,303.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0639109760522842,303.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.3031661510467529,284.9923095703125,284.95001220703125,301.8627014160156,291.7265625,301.87274169921875,304.2477111816406,285.0208435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362198829651,0.0034520726185292,0.4626550078392029,0.7917676568031311,0.7917676568031311,0.0,7.809256553649902,410.0,12969.767578125,-0.0,1768.9434814453125,1.0,283.0325622558594,284.097412109375,294.5958557128906,295.555419921875,318.6553649902344,310.1615295410156,283.1499938964844,35590.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575797915458679,1.0,0.0,0.0,2.9141621589660645,2.914179801940918,5.666576612384233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4332.005859375,0.0,855.8030395507812,1895.4371337890625,0.0,392.4437255859375,0.7443222999572754,1.0,0.0,3.0,1.0,0.0
18196800,304.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0606914088129997,304.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0639109760522842,304.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0472044311463832,303.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.0639109760522842,303.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8241152763366699,1.0,0.3031661510467529,284.9923095703125,284.95001220703125,301.8627014160156,291.7265625,301.87274169921875,304.2477111816406,285.0208435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362198829651,0.0034520726185292,0.4626550078392029,0.7917676568031311,0.7917676568031311,0.0,7.809256553649902,410.0,12969.767578125,-0.0,1768.9434814453125,1.0,283.0325622558594,284.097412109375,294.5958557128906,295.555419921875,318.6553649902344,310.1615295410156,283.1499938964844,35590.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575797915458679,1.0,0.0,0.0,2.9141621589660645,2.914179801940918,5.666576612384233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4332.005859375,0.0,855.8030395507812,1895.4371337890625,0.0,392.4437255859375,0.7443222999572754,1.0,0.0,3.0,1.0,0.0
18196860,304.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0606914721429348,304.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0639110431075096,304.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0472044795751571,303.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0639110431075096,303.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.3031664788722992,285.0660400390625,284.95001220703125,301.8934020996094,291.7135009765625,301.9034423828125,304.2568054199219,285.0670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432368755340576,0.003452077275142,0.462455540895462,0.9001582860946655,0.9001582860946655,0.0,7.8070597648620605,410.0,12904.7412109375,-0.0,1768.9453125,1.0,283.145263671875,284.1100158691406,294.63983154296875,295.5943603515625,318.6553649902344,310.1615295410156,283.1499938964844,28587.537109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407861232757568,1.0,0.0,0.0,3.2067527770996094,3.2067716121673584,6.861582733108662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4825.8701171875,0.0,1044.957763671875,1895.4371337890625,0.0,354.5975646972656,0.7974189519882202,1.0,0.0,3.0,1.0,0.0
18196920,304.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0606914721429348,304.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0639110431075096,304.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0472044795751571,303.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.0639110431075096,303.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8241153955459595,1.0,0.3031664788722992,285.0660400390625,284.95001220703125,301.8934020996094,291.7135009765625,301.9034423828125,304.2568054199219,285.0670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432368755340576,0.003452077275142,0.462455540895462,0.9001582860946655,0.9001582860946655,0.0,7.8070597648620605,410.0,12904.7412109375,-0.0,1768.9453125,1.0,283.145263671875,284.1100158691406,294.63983154296875,295.5943603515625,318.6553649902344,310.1615295410156,283.1499938964844,28587.537109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407861232757568,1.0,0.0,0.0,3.2067527770996094,3.2067716121673584,6.861582733108662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4825.8701171875,0.0,1044.957763671875,1895.4371337890625,0.0,354.5975646972656,0.7974189519882202,1.0,0.0,3.0,1.0,0.0
18196980,304.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0606915280222892,304.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0639111027121543,304.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0472045205533504,303.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0639111027121543,303.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.3031667470932007,285.0418701171875,284.95001220703125,301.9223937988281,291.7001037597656,301.9325256347656,304.26544189453125,285.0349426269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.003452081233263,0.4622858464717865,0.9552543759346008,0.9552543759346008,0.0,7.805190563201904,410.0,12932.384765625,-0.0,1768.9468994140625,1.0,283.14990234375,284.05615234375,294.7203369140625,295.7019348144531,318.6553649902344,310.1615295410156,283.1499938964844,28491.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460295140743255,1.0,0.0,0.0,3.4222564697265625,3.422276973724365,7.814809919182153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4863.75048828125,0.0,1241.5750732421875,1895.4371337890625,0.0,366.023681640625,0.8505192995071411,1.0,0.0,3.0,1.0,0.0
18197040,304.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0606915280222892,304.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0639111027121543,304.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0472045205533504,303.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.0639111027121543,303.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.824115514755249,1.0,0.3031667470932007,285.0418701171875,284.95001220703125,301.9223937988281,291.7001037597656,301.9325256347656,304.26544189453125,285.0349426269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.003452081233263,0.4622858464717865,0.9552543759346008,0.9552543759346008,0.0,7.805190563201904,410.0,12932.384765625,-0.0,1768.9468994140625,1.0,283.14990234375,284.05615234375,294.7203369140625,295.7019348144531,318.6553649902344,310.1615295410156,283.1499938964844,28491.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460295140743255,1.0,0.0,0.0,3.4222564697265625,3.422276973724365,7.814809919182153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4863.75048828125,0.0,1241.5750732421875,1895.4371337890625,0.0,366.023681640625,0.8505192995071411,1.0,0.0,3.0,1.0,0.0
18197100,304.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.824115514755249,1.0,0.060691550374031,304.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.824115514755249,1.0,0.0639111250638961,304.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.824115514755249,1.0,0.0472045391798019,303.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.824115514755249,1.0,0.0639111250638961,303.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.824115514755249,1.0,0.3031668663024902,285.0234680175781,284.95001220703125,301.9361572265625,291.6932373046875,301.9462890625,304.2693786621094,285.0166931152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689772605896,0.6432377099990845,0.0034520828630775,0.4622119069099426,0.9701226949691772,0.9701226949691772,0.0,7.804376602172852,410.0,12945.599609375,-0.0,1768.947509765625,1.0,283.1499938964844,284.02886962890625,294.7337341308594,295.7261657714844,318.6553649902344,310.1615295410156,283.1499938964844,29507.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513538181781769,1.0,0.0,0.0,3.5315847396850586,3.531606435775757,8.322092526213964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4867.06982421875,0.0,1358.3740234375,1895.4371337890625,0.0,377.9818115234375,0.873415470123291,1.0,0.0,3.0,1.0,0.0
18197160,304.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241155743598938,1.0,0.0606915727257728,304.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241155743598938,1.0,0.0639111474156379,304.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241155743598938,1.0,0.0472045578062534,303.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241155743598938,1.0,0.0639111474156379,303.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8241155743598938,1.0,0.3031669855117798,285.0071716308594,284.95001220703125,301.9493408203125,291.6862487792969,301.95953369140625,304.2731628417969,285.0016784667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900110244751,0.6432379484176636,0.003452084492892,0.4621450304985046,0.9804598093032836,0.9804598093032836,0.0,7.803640365600586,410.0,12943.9677734375,-0.0,1768.9481201171875,1.0,283.1499938964844,284.0079345703125,294.73193359375,295.73193359375,318.6553649902344,310.1615295410156,283.04998779296875,30379.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562911689281463,1.0,0.0,0.0,3.6150386333465576,3.615061283111572,8.720053301658481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4934.13671875,0.0,1452.9666748046875,1895.4371337890625,0.0,389.4068603515625,0.8948665261268616,1.0,0.0,3.0,1.0,0.0
18197220,304.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0606916099786758,304.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0639111846685409,304.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0472045838832855,303.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0639111846685409,303.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.3031671643257141,284.9120788574219,284.95001220703125,301.973876953125,291.671875,301.98419189453125,304.2799377441406,284.9007568359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432383060455322,0.0034520870540291,0.4620324671268463,0.9265689253807068,0.9265689253807068,0.0,7.802401065826416,410.0,13054.30078125,-0.0,1768.94921875,1.0,283.0517578125,283.8941345214844,294.730712890625,295.7586669921875,318.6553649902344,310.1615295410156,282.75,34317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700529873371124,1.0,0.0,0.0,3.70930290222168,3.709327220916748,9.180744200421032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5084.98486328125,0.0,1587.3577880859375,1895.4371337890625,0.0,423.0804748535156,0.9166846871376038,1.0,0.0,3.0,1.0,0.0
18197280,304.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0606916099786758,304.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0639111846685409,304.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0472045838832855,303.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.0639111846685409,303.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8241156339645386,1.0,0.3031671643257141,284.9120788574219,284.95001220703125,301.973876953125,291.671875,301.98419189453125,304.2799377441406,284.9007568359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432383060455322,0.0034520870540291,0.4620324671268463,0.9265689253807068,0.9265689253807068,0.0,7.802401065826416,410.0,13054.30078125,-0.0,1768.94921875,1.0,283.0517578125,283.8941345214844,294.730712890625,295.7586669921875,318.6553649902344,310.1615295410156,282.75,34317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700529873371124,1.0,0.0,0.0,3.70930290222168,3.709327220916748,9.180744200421032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5084.98486328125,0.0,1587.3577880859375,1895.4371337890625,0.0,423.0804748535156,0.9166846871376038,1.0,0.0,3.0,1.0,0.0
18197340,304.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0606916360557079,304.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0639112144708633,304.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0472046062350273,303.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0639112144708633,303.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.3031672835350036,284.6958923339844,284.95001220703125,301.9956359863281,291.6568603515625,302.006103515625,304.2849426269531,284.6888122558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432386040687561,0.0034520889166742,0.4619477391242981,0.6888454556465149,0.6888454556465149,0.0,7.801468372344971,410.0,13102.83984375,-0.0,1768.949951171875,1.0,282.75811767578125,283.7167053222656,294.7340087890625,295.8013916015625,318.6553649902344,310.1615295410156,283.04998779296875,53914.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908562898635864,1.0,0.0,0.0,3.2198493480682373,3.2198727130889893,6.917743462508952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3397.67138671875,0.0,1223.433837890625,1895.4371337890625,0.0,479.6571350097656,0.8212519884109497,1.0,0.0,3.0,1.0,0.0
18197400,304.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0606916360557079,304.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0639112144708633,304.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0472046062350273,303.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.0639112144708633,303.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8241156935691833,1.0,0.3031672835350036,284.6958923339844,284.95001220703125,301.9956359863281,291.6568603515625,302.006103515625,304.2849426269531,284.6888122558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432386040687561,0.0034520889166742,0.4619477391242981,0.6888454556465149,0.6888454556465149,0.0,7.801468372344971,410.0,13102.83984375,-0.0,1768.949951171875,1.0,282.75811767578125,283.7167053222656,294.7340087890625,295.8013916015625,318.6553649902344,310.1615295410156,283.04998779296875,53914.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908562898635864,1.0,0.0,0.0,3.2198493480682373,3.2198727130889893,6.917743462508952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3397.67138671875,0.0,1223.433837890625,1895.4371337890625,0.0,479.6571350097656,0.8212519884109497,1.0,0.0,3.0,1.0,0.0
18197460,304.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0606916546821594,304.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0639112368226051,304.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0472046211361885,303.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0639112368226051,303.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.3031673729419708,284.9861145019531,284.95001220703125,302.0142517089844,291.64111328125,302.0249328613281,304.2907409667969,285.01519775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618907868862152,0.7926180958747864,0.7926180958747864,0.0,7.800841331481934,410.0,12822.248046875,-0.0,1768.950439453125,1.0,283.033203125,284.0760498046875,294.5092468261719,295.45904541015625,318.6553649902344,310.1615295410156,283.1499938964844,36014.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566092789173126,1.0,0.0,0.0,2.940101385116577,2.9401192665100098,5.767902848674566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4260.82275390625,0.0,877.583984375,1895.4371337890625,0.0,390.15435791015625,0.7503806352615356,1.0,0.0,3.0,1.0,0.0
18197520,304.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0606916546821594,304.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0639112368226051,304.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0472046211361885,303.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.0639112368226051,303.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8241157531738281,1.0,0.3031673729419708,284.9861145019531,284.95001220703125,302.0142517089844,291.64111328125,302.0249328613281,304.2907409667969,285.01519775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618907868862152,0.7926180958747864,0.7926180958747864,0.0,7.800841331481934,410.0,12822.248046875,-0.0,1768.950439453125,1.0,283.033203125,284.0760498046875,294.5092468261719,295.45904541015625,318.6553649902344,310.1615295410156,283.1499938964844,36014.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566092789173126,1.0,0.0,0.0,2.940101385116577,2.9401192665100098,5.767902848674566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4260.82275390625,0.0,877.583984375,1895.4371337890625,0.0,390.15435791015625,0.7503806352615356,1.0,0.0,3.0,1.0,0.0
18197580,304.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.06069166213274,304.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.0639112442731857,304.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.0472046285867691,303.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.0639112442731857,303.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.3031674325466156,285.06353759765625,284.95001220703125,302.02935791015625,291.6245422363281,302.0403137207031,304.2994079589844,285.0648193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909646987915,0.64323890209198,0.00345209101215,0.4618619978427887,0.9006693959236145,0.9006693959236145,0.0,7.800524234771728,410.0,12751.6708984375,-0.0,1768.95068359375,1.0,283.1454467773437,284.0939636230469,294.5477600097656,295.49102783203125,318.6553649902344,310.1615295410156,283.1499938964844,28829.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391217827796936,1.0,0.0,0.0,3.2224934101104736,3.2225122451782227,6.929108735675982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4755.63818359375,0.0,1060.1597900390625,1895.4371337890625,0.0,351.0406494140625,0.8011636734008789,1.0,0.0,3.0,1.0,0.0
18197640,304.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.06069166213274,304.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.0639112442731857,304.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.0472046285867691,303.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.0639112442731857,303.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8241157531738281,1.0,0.3031674325466156,285.06353759765625,284.95001220703125,302.02935791015625,291.6245422363281,302.0403137207031,304.2994079589844,285.0648193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909646987915,0.64323890209198,0.00345209101215,0.4618619978427887,0.9006693959236145,0.9006693959236145,0.0,7.800524234771728,410.0,12751.6708984375,-0.0,1768.95068359375,1.0,283.1454467773437,284.0939636230469,294.5477600097656,295.49102783203125,318.6553649902344,310.1615295410156,283.1499938964844,28829.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391217827796936,1.0,0.0,0.0,3.2224934101104736,3.2225122451782227,6.929108735675982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4755.63818359375,0.0,1060.1597900390625,1895.4371337890625,0.0,351.0406494140625,0.8011636734008789,1.0,0.0,3.0,1.0,0.0
18197700,304.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8241157531738281,1.0,0.0606916658580303,304.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8241157531738281,1.0,0.0639112442731857,304.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8241157531738281,1.0,0.0472046285867691,303.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8241157531738281,1.0,0.0639112442731857,303.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8241157531738281,1.0,0.3031674325466156,285.0566711425781,284.95001220703125,302.03546142578125,291.6159362792969,302.0466003417969,304.3036193847656,285.0509338378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909646987915,0.64323890209198,0.00345209101215,0.4618583917617798,0.9331969022750854,0.9331969022750854,0.0,7.800484657287598,410.0,12765.4296875,-0.0,1768.9508056640625,1.0,283.1490173339844,284.068359375,294.5943298339844,295.5516662597656,318.6553649902344,310.1615295410156,283.1499938964844,28280.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400578439235687,1.0,0.0,0.0,3.330694913864136,3.330714702606201,7.402237542919465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4788.47802734375,0.0,1153.392822265625,1895.4371337890625,0.0,353.037109375,0.8269649744033813,1.0,0.0,3.0,1.0,0.0
18197760,304.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8241157531738281,1.0,0.06069166213274,304.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8241157531738281,1.0,0.0639112442731857,304.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8241157531738281,1.0,0.0472046285867691,303.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8241157531738281,1.0,0.0639112442731857,303.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8241157531738281,1.0,0.3031674325466156,285.0399169921875,284.95001220703125,302.04058837890625,291.6070861816406,302.0518798828125,304.30743408203125,285.0332336425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909646987915,0.64323890209198,0.00345209101215,0.4618621468544006,0.954464554786682,0.954464554786682,0.0,7.800526142120361,410.0,12770.82421875,-0.0,1768.95068359375,1.0,283.1498107910156,284.0423583984375,294.6244201660156,295.5937805175781,318.6553649902344,310.1615295410156,283.1499938964844,28677.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444108635187149,1.0,0.0,0.0,3.431027889251709,3.431048631668091,7.854920909267094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4797.33251953125,0.0,1251.4228515625,1895.4371337890625,0.0,361.7984008789063,0.8526764512062073,1.0,0.0,3.0,1.0,0.0
18197820,304.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0606916546821594,304.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0639112368226051,304.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0472046174108982,303.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0639112368226051,303.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.3031673729419708,285.0052795410156,284.95001220703125,302.0475769042969,291.5886535644531,302.05926513671875,304.3140563964844,284.99969482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618926644325256,0.979068398475647,0.979068398475647,0.0,7.800861835479736,410.0,12773.2314453125,-0.0,1768.950439453125,1.0,283.1499938964844,283.9953308105469,294.6347045898437,295.62237548828125,318.6553649902344,310.1615295410156,283.04998779296875,30522.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543236792087555,1.0,0.0,0.0,3.6203086376190186,3.620331525802612,8.745496984374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4905.44775390625,0.0,1459.736083984375,1895.4371337890625,0.0,384.81439208984375,0.89615398645401,1.0,0.0,3.0,1.0,0.0
18197880,304.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0606916546821594,304.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0639112368226051,304.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0472046174108982,303.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.0639112368226051,303.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8241157531738281,1.0,0.3031673729419708,285.0052795410156,284.95001220703125,302.0475769042969,291.5886535644531,302.05926513671875,304.3140563964844,284.99969482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618926644325256,0.979068398475647,0.979068398475647,0.0,7.800861835479736,410.0,12773.2314453125,-0.0,1768.950439453125,1.0,283.1499938964844,283.9953308105469,294.6347045898437,295.62237548828125,318.6553649902344,310.1615295410156,283.04998779296875,30522.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543236792087555,1.0,0.0,0.0,3.6203086376190186,3.620331525802612,8.745496984374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4905.44775390625,0.0,1459.736083984375,1895.4371337890625,0.0,384.81439208984375,0.89615398645401,1.0,0.0,3.0,1.0,0.0
18197940,304.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.0606916323304176,304.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.0639112144708633,304.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.047204602509737,303.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.0639112144708633,303.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.3031672835350036,284.9096069335937,284.95001220703125,302.04998779296875,291.5691223144531,302.0621032714844,304.3195495605469,284.898193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619556069374084,0.9233664870262146,0.9233664870262146,0.0,7.801554679870605,410.0,12873.6357421875,-0.0,1768.9498291015625,1.0,283.0517578125,283.88262939453125,294.6305847167969,295.6477966308594,318.6553649902344,310.1615295410156,282.75,34498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686329960823059,1.0,0.0,0.0,3.70845103263855,3.708475351333618,9.176528124044124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5054.265625,0.0,1587.764404296875,1895.4371337890625,0.0,419.4753723144531,0.9166018962860109,1.0,0.0,3.0,1.0,0.0
18198000,304.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.0606916323304176,304.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.0639112144708633,304.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.047204602509737,303.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.0639112144708633,303.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8241156935691833,1.0,0.3031672835350036,284.9096069335937,284.95001220703125,302.04998779296875,291.5691223144531,302.0621032714844,304.3195495605469,284.898193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619556069374084,0.9233664870262146,0.9233664870262146,0.0,7.801554679870605,410.0,12873.6357421875,-0.0,1768.9498291015625,1.0,283.0517578125,283.88262939453125,294.6305847167969,295.6477966308594,318.6553649902344,310.1615295410156,282.75,34498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686329960823059,1.0,0.0,0.0,3.70845103263855,3.708475351333618,9.176528124044124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5054.265625,0.0,1587.764404296875,1895.4371337890625,0.0,419.4753723144531,0.9166018962860109,1.0,0.0,3.0,1.0,0.0
