time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,304.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0606916025280952,304.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0639111772179603,304.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0472045801579952,303.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0639111772179603,303.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.3031671047210693,284.6932373046875,284.95001220703125,302.04998779296875,291.5550537109375,302.0621643066406,304.3231811523437,284.6864929199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690309047699,0.6432382464408875,0.0034520865883678,0.4620513319969177,0.6837164163589478,0.6837164163589478,0.0,7.802608489990234,410.0,12911.7314453125,-0.0,1768.948974609375,1.0,282.7582092285156,283.70855712890625,294.630615234375,295.6859741210937,318.6553649902344,310.1615295410156,283.04998779296875,54527.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892654120922088,1.0,0.0,0.0,3.1978769302368164,3.1979000568389893,6.823651119702845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3322.849853515625,0.0,1207.38671875,1895.4371337890625,0.0,475.0694580078125,0.8171141743659973,1.0,0.0,3.0,1.0,0.0
18198120,304.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0606916025280952,304.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0639111772179603,304.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0472045801579952,303.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.0639111772179603,303.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8241156339645386,1.0,0.3031671047210693,284.6932373046875,284.95001220703125,302.04998779296875,291.5550537109375,302.0621643066406,304.3231811523437,284.6864929199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690309047699,0.6432382464408875,0.0034520865883678,0.4620513319969177,0.6837164163589478,0.6837164163589478,0.0,7.802608489990234,410.0,12911.7314453125,-0.0,1768.948974609375,1.0,282.7582092285156,283.70855712890625,294.630615234375,295.6859741210937,318.6553649902344,310.1615295410156,283.04998779296875,54527.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892654120922088,1.0,0.0,0.0,3.1978769302368164,3.1979000568389893,6.823651119702845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3322.849853515625,0.0,1207.38671875,1895.4371337890625,0.0,475.0694580078125,0.8171141743659973,1.0,0.0,3.0,1.0,0.0
18198180,304.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0606915615499019,304.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0639111399650573,304.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0472045466303825,303.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0639111399650573,303.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.303166925907135,284.98541259765625,284.95001220703125,302.04998779296875,291.5524597167969,302.06219482421875,304.32763671875,285.0146789550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466898918151855,0.643237829208374,0.0034520835615694,0.4621787369251251,0.7876510620117188,0.7876510620117188,0.0,7.804011344909668,410.0,12654.7099609375,-0.0,1768.94775390625,1.0,283.03271484375,284.07183837890625,294.40826416015625,295.3418273925781,318.6553649902344,310.1615295410156,283.1499938964844,36108.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525399506092071,1.0,0.0,0.0,2.911906719207764,2.911924362182617,5.657808515024954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4187.91552734375,0.0,857.2393188476562,1895.4371337890625,0.0,380.6965026855469,0.7444565892219543,1.0,0.0,3.0,1.0,0.0
18198240,304.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0606915615499019,304.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0639111399650573,304.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0472045466303825,303.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.0639111399650573,303.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241155743598938,1.0,0.303166925907135,284.98541259765625,284.95001220703125,302.04998779296875,291.5524597167969,302.06219482421875,304.32763671875,285.0146789550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466898918151855,0.643237829208374,0.0034520835615694,0.4621787369251251,0.7876510620117188,0.7876510620117188,0.0,7.804011344909668,410.0,12654.7099609375,-0.0,1768.94775390625,1.0,283.03271484375,284.07183837890625,294.40826416015625,295.3418273925781,318.6553649902344,310.1615295410156,283.1499938964844,36108.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525399506092071,1.0,0.0,0.0,2.911906719207764,2.911924362182617,5.657808515024954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4187.91552734375,0.0,857.2393188476562,1895.4371337890625,0.0,380.6965026855469,0.7444565892219543,1.0,0.0,3.0,1.0,0.0
18198300,304.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.824115514755249,1.0,0.0606915354728698,304.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.824115514755249,1.0,0.0639111101627349,304.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.824115514755249,1.0,0.047204528003931,303.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.824115514755249,1.0,0.0639111101627349,303.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.824115514755249,1.0,0.3031668066978454,285.0380859375,284.95001220703125,302.04998779296875,291.55523681640625,302.06219482421875,304.3312683105469,285.0525817871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466896533966064,0.6432375907897949,0.0034520819317549,0.462254524230957,0.8446179628372192,0.8446179628372192,0.0,7.804845809936523,410.0,12549.171875,-0.0,1768.9471435546875,1.0,283.1232604980469,284.0979309082031,294.4170227050781,295.3209228515625,318.6553649902344,310.1615295410156,283.1499938964844,30755.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389040172100067,1.0,0.0,0.0,3.057420015335083,3.057437896728516,6.237399361452844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4514.10888671875,0.0,935.550537109375,1895.4371337890625,0.0,350.57769775390625,0.7697378993034363,1.0,0.0,3.0,1.0,0.0
18198360,304.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8241154551506042,1.0,0.0606915093958377,304.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8241154551506042,1.0,0.0639110803604126,304.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8241154551506042,1.0,0.0472045093774795,303.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8241154551506042,1.0,0.0639110803604126,303.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8241154551506042,1.0,0.3031666576862335,285.0620422363281,284.95001220703125,302.04998779296875,291.5605773925781,302.0622253417969,304.3349914550781,285.0633544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466893553733826,0.643237292766571,0.0034520798362791,0.4623385369777679,0.894850492477417,0.894850492477417,0.0,7.805770874023437,410.0,12624.32421875,-0.0,1768.9462890625,1.0,283.14459228515625,284.09039306640625,294.46844482421875,295.3932189941406,318.6553649902344,310.1615295410156,283.1499938964844,28812.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318875670433044,1.0,0.0,0.0,3.1982786655426025,3.1982972621917725,6.825365517215687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4690.8134765625,0.0,1039.157958984375,1895.4371337890625,0.0,335.9535217285156,0.7957354784011841,1.0,0.0,3.0,1.0,0.0
18198420,304.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0606914460659027,304.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0639110207557678,304.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0472044609487056,303.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0639110207557678,303.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.3031663596630096,285.04034423828125,284.95001220703125,302.04998779296875,291.5786437988281,302.062255859375,304.34185791015625,285.0338439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432366371154785,0.0034520754124969,0.4625317454338074,0.949747622013092,0.949747622013092,0.0,7.807898998260498,410.0,12702.552734375,-0.0,1768.944580078125,1.0,283.1498718261719,284.0428466796875,294.5843505859375,295.53533935546875,318.6553649902344,310.1615295410156,283.1499938964844,28582.775390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341018199920654,1.0,0.0,0.0,3.410453081130981,3.410473585128784,7.760996254546626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4765.45361328125,0.0,1230.7794189453125,1895.4371337890625,0.0,340.5083923339844,0.8479503393173218,1.0,0.0,3.0,1.0,0.0
18198480,304.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0606914460659027,304.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0639110207557678,304.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0472044609487056,303.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.0639110207557678,303.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241153359413147,1.0,0.3031663596630096,285.04034423828125,284.95001220703125,302.04998779296875,291.5786437988281,302.062255859375,304.34185791015625,285.0338439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432366371154785,0.0034520754124969,0.4625317454338074,0.949747622013092,0.949747622013092,0.0,7.807898998260498,410.0,12702.552734375,-0.0,1768.944580078125,1.0,283.1498718261719,284.0428466796875,294.5843505859375,295.53533935546875,318.6553649902344,310.1615295410156,283.1499938964844,28582.775390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341018199920654,1.0,0.0,0.0,3.410453081130981,3.410473585128784,7.760996254546626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4765.45361328125,0.0,1230.7794189453125,1895.4371337890625,0.0,340.5083923339844,0.8479503393173218,1.0,0.0,3.0,1.0,0.0
18198540,304.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.060691375285387,304.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.0639109387993812,304.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.0472044013440609,303.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.0639109387993812,303.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.3031659722328186,285.00732421875,284.95001220703125,302.04998779296875,291.6058349609375,302.0622863769531,304.3478698730469,285.00213623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466879844665527,0.6432359218597412,0.0034520702902227,0.4627596437931061,0.9762162566184998,0.9762162566184998,0.0,7.810409545898437,410.0,12783.310546875,-0.0,1768.9425048828125,1.0,283.1499938964844,283.9996032714844,294.6459045410156,295.61846923828125,318.6553649902344,310.1615295410156,283.04998779296875,30397.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431576430797577,1.0,0.0,0.0,3.604102611541748,3.604125261306762,8.667375368531793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4907.85302734375,0.0,1441.311767578125,1895.4371337890625,0.0,359.7235412597656,0.8924168348312378,1.0,0.0,3.0,1.0,0.0
18198600,304.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.060691375285387,304.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.0639109387993812,304.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.0472044013440609,303.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.0639109387993812,303.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241151571273804,1.0,0.3031659722328186,285.00732421875,284.95001220703125,302.04998779296875,291.6058349609375,302.0622863769531,304.3478698730469,285.00213623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466879844665527,0.6432359218597412,0.0034520702902227,0.4627596437931061,0.9762162566184998,0.9762162566184998,0.0,7.810409545898437,410.0,12783.310546875,-0.0,1768.9425048828125,1.0,283.1499938964844,283.9996032714844,294.6459045410156,295.61846923828125,318.6553649902344,310.1615295410156,283.04998779296875,30397.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431576430797577,1.0,0.0,0.0,3.604102611541748,3.604125261306762,8.667375368531793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4907.85302734375,0.0,1441.311767578125,1895.4371337890625,0.0,359.7235412597656,0.8924168348312378,1.0,0.0,3.0,1.0,0.0
18198660,304.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.0606912896037101,304.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.063910849392414,304.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.0472043380141258,303.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.063910849392414,303.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.3031655550003052,284.9143371582031,284.95001220703125,302.04998779296875,291.641357421875,302.06231689453125,304.3529663085937,284.9034118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.0034520640037953,0.4630235433578491,0.9245307445526124,0.9245307445526124,0.0,7.81331729888916,410.0,12979.4404296875,-0.0,1768.9400634765625,1.0,283.0517883300781,283.8913269042969,294.7004699707031,295.7070617675781,318.6553649902344,310.1615295410156,282.75,34290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570531249046325,1.0,0.0,0.0,3.699207305908203,3.699231624603272,9.130838520832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5073.91748046875,0.0,1575.6397705078125,1895.4371337890625,0.0,391.1997375488281,0.9144057035446168,1.0,0.0,3.0,1.0,0.0
18198720,304.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.0606912896037101,304.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.063910849392414,304.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.0472043380141258,303.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.063910849392414,303.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8241150379180908,1.0,0.3031655550003052,284.9143371582031,284.95001220703125,302.04998779296875,291.641357421875,302.06231689453125,304.3529663085937,284.9034118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.0034520640037953,0.4630235433578491,0.9245307445526124,0.9245307445526124,0.0,7.81331729888916,410.0,12979.4404296875,-0.0,1768.9400634765625,1.0,283.0517883300781,283.8913269042969,294.7004699707031,295.7070617675781,318.6553649902344,310.1615295410156,282.75,34290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570531249046325,1.0,0.0,0.0,3.699207305908203,3.699231624603272,9.130838520832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5073.91748046875,0.0,1575.6397705078125,1895.4371337890625,0.0,391.1997375488281,0.9144057035446168,1.0,0.0,3.0,1.0,0.0
18198780,304.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0606911927461624,304.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0639107525348663,304.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0472042597830295,303.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0639107525348663,303.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.303165078163147,284.70050048828125,284.95001220703125,302.04998779296875,291.68438720703125,302.0623474121094,304.35626220703125,284.69366455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.003452057018876,0.4633248150348663,0.690701961517334,0.690701961517334,0.0,7.816637992858887,410.0,13132.4521484375,-0.0,1768.937255859375,1.0,282.7581787109375,283.7189025878906,294.7633361816406,295.8150329589844,318.6553649902344,310.1615295410156,283.04998779296875,53551.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783098399639129,1.0,0.0,0.0,3.219681024551392,3.2197041511535645,6.917019277352665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3411.769287109375,0.0,1220.88818359375,1895.4371337890625,0.0,444.67327880859375,0.8209956884384155,1.0,0.0,3.0,1.0,0.0
18198840,304.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0606911927461624,304.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0639107525348663,304.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0472042597830295,303.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.0639107525348663,303.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8241147994995117,1.0,0.303165078163147,284.70050048828125,284.95001220703125,302.04998779296875,291.68438720703125,302.0623474121094,304.35626220703125,284.69366455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.003452057018876,0.4633248150348663,0.690701961517334,0.690701961517334,0.0,7.816637992858887,410.0,13132.4521484375,-0.0,1768.937255859375,1.0,282.7581787109375,283.7189025878906,294.7633361816406,295.8150329589844,318.6553649902344,310.1615295410156,283.04998779296875,53551.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783098399639129,1.0,0.0,0.0,3.219681024551392,3.2197041511535645,6.917019277352665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3411.769287109375,0.0,1220.88818359375,1895.4371337890625,0.0,444.67327880859375,0.8209956884384155,1.0,0.0,3.0,1.0,0.0
18198900,304.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8241146802902222,1.0,0.0606911405920982,304.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8241146802902222,1.0,0.0639106929302215,304.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8241146802902222,1.0,0.0472042188048362,303.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8241146802902222,1.0,0.0639106929302215,303.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8241146802902222,1.0,0.3031648099422455,284.80718994140625,284.95001220703125,302.04998779296875,291.7084655761719,302.0623474121094,304.3576354980469,284.896240234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520532935857,0.4634898602962494,0.6882914304733276,0.6882914304733276,0.0,7.81845760345459,410.0,12564.392578125,-0.0,1768.935791015625,1.0,282.9810485839844,284.01953125,294.6141052246094,295.51324462890625,318.6553649902344,310.1615295410156,283.04998779296875,52883.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602576792240143,1.0,0.0,0.0,2.7814972400665283,2.781516790390014,5.162387424206827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4232.7275390625,0.0,860.8251953125,1895.4371337890625,0.0,398.8294982910156,0.7388278841972351,1.0,0.0,3.0,1.0,0.0
18198960,304.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8241146206855774,1.0,0.0606910847127437,304.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8241146206855774,1.0,0.0639106333255767,304.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8241146206855774,1.0,0.0472041778266429,303.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8241146206855774,1.0,0.0639106333255767,303.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8241146206855774,1.0,0.303164541721344,284.9897766113281,284.95001220703125,302.04998779296875,291.7341003417969,302.0623474121094,304.36041259765625,285.020751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432328820228577,0.0034520491026341,0.4636646509170532,0.79693204164505,0.79693204164505,0.0,7.820384979248047,410.0,12963.037109375,-0.0,1768.9342041015625,1.0,283.03350830078125,284.0831298828125,294.6007385253906,295.54205322265625,318.6553649902344,310.1615295410156,283.1499938964844,35824.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438035786151886,1.0,0.0,0.0,2.952744245529175,2.9527621269226074,5.817615260639286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4323.5849609375,0.0,885.9259643554688,1895.4371337890625,0.0,361.1316223144531,0.7531995177268982,1.0,0.0,3.0,1.0,0.0
18199020,304.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0606909617781639,304.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0639105066657066,304.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0472040809690952,303.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0639105066657066,303.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.3031639158725738,285.072021484375,284.95001220703125,302.04998779296875,291.78973388671875,302.0624084472656,304.367431640625,285.0737609863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836929321289,0.6432316303253174,0.0034520404879003,0.4640440344810486,0.9126807451248168,0.9126807451248168,0.0,7.824569225311279,410.0,13023.15234375,-0.0,1768.9306640625,1.0,283.14556884765625,284.1059875488281,294.7131652832031,295.6552429199219,318.6553649902344,310.1615295410156,283.1499938964844,28516.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262734949588775,1.0,0.0,0.0,3.2489795684814453,3.248998641967773,7.043479968160682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4862.849609375,0.0,1081.2645263671875,1895.4371337890625,0.0,324.642822265625,0.80679851770401,1.0,0.0,3.0,1.0,0.0
18199080,304.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0606909617781639,304.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0639105066657066,304.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0472040809690952,303.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.0639105066657066,303.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8241143226623535,1.0,0.3031639158725738,285.072021484375,284.95001220703125,302.04998779296875,291.78973388671875,302.0624084472656,304.367431640625,285.0737609863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836929321289,0.6432316303253174,0.0034520404879003,0.4640440344810486,0.9126807451248168,0.9126807451248168,0.0,7.824569225311279,410.0,13023.15234375,-0.0,1768.9306640625,1.0,283.14556884765625,284.1059875488281,294.7131652832031,295.6552429199219,318.6553649902344,310.1615295410156,283.1499938964844,28516.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262734949588775,1.0,0.0,0.0,3.2489795684814453,3.248998641967773,7.043479968160682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4862.849609375,0.0,1081.2645263671875,1895.4371337890625,0.0,324.642822265625,0.80679851770401,1.0,0.0,3.0,1.0,0.0
18199140,304.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0606908276677131,304.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0639103651046752,304.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0472039766609668,303.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0639103651046752,303.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.3031632602214813,285.0519104003906,284.95001220703125,302.04998779296875,291.85040283203125,302.0624389648437,304.3737487792969,285.04571533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822624206543,0.6432302594184875,0.0034520307090133,0.4644635021686554,0.9758471846580504,0.9758471846580504,0.0,7.829197883605957,410.0,13181.6025390625,-0.0,1768.9268798828125,1.0,283.14990234375,284.06060791015625,294.871337890625,295.845947265625,318.6553649902344,310.1615295410156,283.1499938964844,28339.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316800236701965,1.0,0.0,0.0,3.4693164825439453,3.4693374633789062,8.031212814785249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4907.0009765625,0.0,1286.809814453125,1895.4371337890625,0.0,335.5293884277344,0.8610203266143799,1.0,0.0,3.0,1.0,0.0
18199200,304.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0606908276677131,304.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0639103651046752,304.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0472039766609668,303.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.0639103651046752,303.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8241140842437744,1.0,0.3031632602214813,285.0519104003906,284.95001220703125,302.04998779296875,291.85040283203125,302.0624389648437,304.3737487792969,285.04571533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822624206543,0.6432302594184875,0.0034520307090133,0.4644635021686554,0.9758471846580504,0.9758471846580504,0.0,7.829197883605957,410.0,13181.6025390625,-0.0,1768.9268798828125,1.0,283.14990234375,284.06060791015625,294.871337890625,295.845947265625,318.6553649902344,310.1615295410156,283.1499938964844,28339.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316800236701965,1.0,0.0,0.0,3.4693164825439453,3.4693374633789062,8.031212814785249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4907.0009765625,0.0,1286.809814453125,1895.4371337890625,0.0,335.5293884277344,0.8610203266143799,1.0,0.0,3.0,1.0,0.0
18199260,304.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0606906786561012,304.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0639102086424827,304.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0472038611769676,303.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0639102086424827,303.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.3031625151634216,285.0206298828125,284.95001220703125,302.04998779296875,291.9153747558594,302.0624694824219,304.3788146972656,285.01593017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.0034520199988037,0.4649230539798736,1.0,1.0,0.0,7.83427095413208,410.0,13331.4111328125,-0.0,1768.922607421875,1.0,283.1499938964844,284.0201416015625,294.9654541015625,295.966796875,318.6553649902344,310.1615295410156,283.04998779296875,30332.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427816271781921,1.0,0.0,0.0,3.6685190200805664,3.6685421466827393,8.979968697531149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5002.453125,0.0,1511.2515869140625,1895.4371337890625,0.0,358.9062194824219,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
18199320,304.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0606906786561012,304.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0639102086424827,304.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0472038611769676,303.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.0639102086424827,303.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8241137862205505,1.0,0.3031625151634216,285.0206298828125,284.95001220703125,302.04998779296875,291.9153747558594,302.0624694824219,304.3788146972656,285.01593017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.0034520199988037,0.4649230539798736,1.0,1.0,0.0,7.83427095413208,410.0,13331.4111328125,-0.0,1768.922607421875,1.0,283.1499938964844,284.0201416015625,294.9654541015625,295.966796875,318.6553649902344,310.1615295410156,283.04998779296875,30332.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427816271781921,1.0,0.0,0.0,3.6685190200805664,3.6685421466827393,8.979968697531149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5002.453125,0.0,1511.2515869140625,1895.4371337890625,0.0,358.9062194824219,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
18199380,304.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.0606905184686183,304.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.063910037279129,304.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.0472037382423877,303.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.063910037279129,303.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.3031617105007171,284.92926025390625,284.95001220703125,302.04998779296875,291.9837951660156,302.0624694824219,304.38287353515625,284.91815185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466790437698364,0.6432270407676697,0.0034520083572715,0.4654220342636108,0.9633685350418092,0.9633685350418092,0.0,7.839781761169434,410.0,13599.259765625,-0.0,1768.9180908203125,1.0,283.051513671875,283.9120788574219,295.0478515625,296.0863037109375,318.6553649902344,310.1615295410156,282.75,33569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457594096660614,1.0,0.0,0.0,3.781796932220459,3.7818217277526855,9.543105079501402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5184.455078125,0.0,1665.962890625,1895.4371337890625,0.0,392.4776306152344,0.9326309561729432,1.0,0.0,3.0,1.0,0.0
18199440,304.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.0606905184686183,304.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.063910037279129,304.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.0472037382423877,303.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.063910037279129,303.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241134285926819,1.0,0.3031617105007171,284.92926025390625,284.95001220703125,302.04998779296875,291.9837951660156,302.0624694824219,304.38287353515625,284.91815185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466790437698364,0.6432270407676697,0.0034520083572715,0.4654220342636108,0.9633685350418092,0.9633685350418092,0.0,7.839781761169434,410.0,13599.259765625,-0.0,1768.9180908203125,1.0,283.051513671875,283.9120788574219,295.0478515625,296.0863037109375,318.6553649902344,310.1615295410156,282.75,33569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457594096660614,1.0,0.0,0.0,3.781796932220459,3.7818217277526855,9.543105079501402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5184.455078125,0.0,1665.962890625,1895.4371337890625,0.0,392.4776306152344,0.9326309561729432,1.0,0.0,3.0,1.0,0.0
18199500,304.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8241132497787476,1.0,0.0606904327869415,304.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8241132497787476,1.0,0.0639099478721618,304.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8241132497787476,1.0,0.0472036711871624,303.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8241132497787476,1.0,0.0639099478721618,303.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8241132497787476,1.0,0.3031612932682037,284.8280334472656,284.95001220703125,302.04998779296875,292.0190734863281,302.0625,304.38433837890625,284.7614440917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466781497001648,0.643226146697998,0.0034520023036748,0.4656858742237091,0.876866340637207,0.876866340637207,0.0,7.842697143554687,410.0,14151.1640625,-0.0,1768.9156494140625,1.0,282.7960205078125,283.71514892578125,295.1408386230469,296.279296875,318.6553649902344,310.1615295410156,282.75,37080.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726777970790863,1.0,0.0,0.0,3.755253314971924,3.7552783489227295,9.409612289346114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5040.3564453125,0.0,1661.770263671875,1895.4371337890625,0.0,429.826904296875,0.9275879263877868,1.0,0.0,3.0,1.0,0.0
18199560,304.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.824113130569458,1.0,0.0606903471052646,304.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.824113130569458,1.0,0.0639098584651947,304.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.824113130569458,1.0,0.047203604131937,303.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.824113130569458,1.0,0.0639098584651947,303.6875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.824113130569458,1.0,0.3031608462333679,284.7080383300781,284.95001220703125,302.04998779296875,292.054931640625,302.0625,304.3850402832031,284.6968078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466772556304932,0.6432252526283264,0.0034519960172474,0.4659589827060699,0.7322729825973511,0.7322729825973511,0.0,7.845715522766113,410.0,13882.501953125,-0.0,1768.9130859375,1.0,282.75738525390625,283.7157287597656,295.1387023925781,296.2301330566406,318.6553649902344,310.1615295410156,283.04998779296875,49849.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797421395778656,1.0,0.0,0.0,3.4278571605682373,3.4278814792633057,7.840409352866118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3656.54248046875,0.0,1397.102294921875,1895.4371337890625,0.0,448.5313720703125,0.8627237677574158,1.0,0.0,3.0,1.0,0.0
18199620,304.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0606901608407497,304.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0639096647500991,304.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0472034588456153,303.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0639096647500991,303.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.3031599223613739,284.98150634765625,284.95001220703125,302.04998779296875,292.1279296875,302.0625,304.3879089355469,285.01141357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519827459007,0.4665315449237823,0.8263157606124878,0.8263157606124878,0.0,7.85204553604126,410.0,13692.8291015625,-0.0,1768.9078369140625,1.0,283.0367126464844,284.0715637207031,295.0136108398437,296.0035095214844,318.6553649902344,310.1615295410156,283.1499938964844,36165.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488525986671448,1.0,0.0,0.0,3.1586685180664062,3.1586880683898926,6.657350013483665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4624.2548828125,0.0,1053.2294921875,1895.4371337890625,0.0,372.3183898925781,0.7976571917533875,1.0,0.0,3.0,1.0,0.0
18199680,304.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0606901608407497,304.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0639096647500991,304.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0472034588456153,303.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.0639096647500991,303.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8241127133369446,1.0,0.3031599223613739,284.98150634765625,284.95001220703125,302.04998779296875,292.1279296875,302.0625,304.3879089355469,285.01141357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519827459007,0.4665315449237823,0.8263157606124878,0.8263157606124878,0.0,7.85204553604126,410.0,13692.8291015625,-0.0,1768.9078369140625,1.0,283.0367126464844,284.0715637207031,295.0136108398437,296.0035095214844,318.6553649902344,310.1615295410156,283.1499938964844,36165.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488525986671448,1.0,0.0,0.0,3.1586685180664062,3.1586880683898926,6.657350013483665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4624.2548828125,0.0,1053.2294921875,1895.4371337890625,0.0,372.3183898925781,0.7976571917533875,1.0,0.0,3.0,1.0,0.0
18199740,304.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0606899671256542,304.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0639094561338424,304.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0472033098340034,303.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0639094561338424,303.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.3031589686870575,285.0748596191406,284.95001220703125,302.04998779296875,292.2020263671875,302.0625305175781,304.3937072753906,285.0783386230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519685432314,0.4671363532543182,0.9468960762023926,0.9468960762023926,0.0,7.858736991882324,410.0,13785.591796875,-0.0,1768.9022216796875,1.0,283.1466369628906,284.1142272949219,295.14093017578125,296.1331787109375,318.6553649902344,310.1615295410156,283.04998779296875,29260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346425831317901,1.0,0.0,0.0,3.4115922451019287,3.4116129875183105,7.766182079649298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5053.36962890625,0.0,1236.61962890625,1895.4371337890625,0.0,341.6291198730469,0.8489576578140259,1.0,0.0,3.0,1.0,0.0
18199800,304.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0606899671256542,304.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0639094561338424,304.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0472033098340034,303.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.0639094561338424,303.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8241123557090759,1.0,0.3031589686870575,285.0748596191406,284.95001220703125,302.04998779296875,292.2020263671875,302.0625305175781,304.3937072753906,285.0783386230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519685432314,0.4671363532543182,0.9468960762023926,0.9468960762023926,0.0,7.858736991882324,410.0,13785.591796875,-0.0,1768.9022216796875,1.0,283.1466369628906,284.1142272949219,295.14093017578125,296.1331787109375,318.6553649902344,310.1615295410156,283.04998779296875,29260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346425831317901,1.0,0.0,0.0,3.4115922451019287,3.4116129875183105,7.766182079649298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5053.36962890625,0.0,1236.61962890625,1895.4371337890625,0.0,341.6291198730469,0.8489576578140259,1.0,0.0,3.0,1.0,0.0
18199860,304.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8241121172904968,1.0,0.0606898665428161,304.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8241121172904968,1.0,0.0639093518257141,304.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8241121172904968,1.0,0.0472032278776168,303.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8241121172904968,1.0,0.0639093518257141,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8241121172904968,1.0,0.3031584322452545,285.0451354980469,284.95001220703125,302.04998779296875,292.239990234375,302.06256103515625,304.3966064453125,285.01812744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432202458381653,0.0034519610926508,0.4674556255340576,0.9667615294456482,0.9667615294456482,0.0,7.862270832061768,410.0,14072.3095703125,-0.0,1768.8992919921875,1.0,283.0661926269531,284.02569580078125,295.2588195800781,296.3026428222656,318.6553649902344,310.1615295410156,283.04998779296875,29657.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405557513236999,1.0,0.0,0.0,3.5424249172210693,3.5424468517303467,8.373260698135709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5041.42138671875,0.0,1370.690185546875,1895.4371337890625,0.0,354.103271484375,0.8762473464012146,1.0,0.0,3.0,1.0,0.0
