time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,304.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8241119384765625,1.0,0.0606897622346878,304.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8241119384765625,1.0,0.0639092475175857,304.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8241119384765625,1.0,0.0472031496465206,303.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8241119384765625,1.0,0.0639092475175857,303.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8241119384765625,1.0,0.3031579256057739,284.9880065917969,284.95001220703125,302.04998779296875,292.2764892578125,302.06256103515625,304.3988647460937,284.97412109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519538749009,0.4677691459655761,0.9494588375091552,0.9494588375091552,0.0,7.865742206573486,410.0,14099.771484375,-0.0,1768.896484375,1.0,283.0525817871094,283.9881286621094,295.3277587890625,296.37451171875,318.6553649902344,310.1615295410156,282.75,31530.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475726187229156,1.0,0.0,0.0,3.612129926681519,3.612152814865112,8.706027188054577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5260.193359375,0.0,1458.3507080078125,1895.4371337890625,0.0,369.4517517089844,0.8930557370185852,1.0,0.0,3.0,1.0,0.0
18199980,304.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.060689553618431,304.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.0639090240001678,304.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.0472029857337474,303.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.0639090240001678,303.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.3031568825244903,284.75421142578125,284.95001220703125,302.04998779296875,292.3505249023437,302.06256103515625,304.40167236328125,284.7393493652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689705848694,0.6432170271873474,0.0034519385080784,0.4684247374534607,0.7460022568702698,0.7460022568702698,0.0,7.87300443649292,410.0,14421.8232421875,-0.0,1768.890380859375,1.0,282.75811767578125,283.7710266113281,295.4657897949219,296.5852355957031,318.6553649902344,310.1615295410156,283.04998779296875,46138.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768508970737457,1.0,0.0,0.0,3.3776636123657227,3.3776867389678955,7.61247861191805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3940.70947265625,0.0,1320.962158203125,1895.4371337890625,0.0,440.7781066894531,0.8492461442947388,1.0,0.0,3.0,1.0,0.0
18200040,304.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.060689553618431,304.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.0639090240001678,304.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.0472029857337474,303.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.0639090240001678,303.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8241115212440491,1.0,0.3031568825244903,284.75421142578125,284.95001220703125,302.04998779296875,292.3505249023437,302.06256103515625,304.40167236328125,284.7393493652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689705848694,0.6432170271873474,0.0034519385080784,0.4684247374534607,0.7460022568702698,0.7460022568702698,0.0,7.87300443649292,410.0,14421.8232421875,-0.0,1768.890380859375,1.0,282.75811767578125,283.7710266113281,295.4657897949219,296.5852355957031,318.6553649902344,310.1615295410156,283.04998779296875,46138.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768508970737457,1.0,0.0,0.0,3.3776636123657227,3.3776867389678955,7.61247861191805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3940.70947265625,0.0,1320.962158203125,1895.4371337890625,0.0,440.7781066894531,0.8492461442947388,1.0,0.0,3.0,1.0,0.0
18200100,304.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.82411128282547,1.0,0.0606894455850124,304.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.82411128282547,1.0,0.0639089047908783,304.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.82411128282547,1.0,0.0472029000520706,303.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.82411128282547,1.0,0.0639089047908783,303.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.82411128282547,1.0,0.3031563460826874,284.8385925292969,284.95001220703125,302.04998779296875,292.3871459960937,302.0625915527344,304.40252685546875,284.9188232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432158946990967,0.0034519308246672,0.4687592089176178,0.7429280877113342,0.7429280877113342,0.0,7.876711368560791,410.0,13878.7724609375,-0.0,1768.8873291015625,1.0,282.9886779785156,284.0388488769531,295.3451843261719,296.3333435058594,318.6553649902344,310.1615295410156,283.04998779296875,47660.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647896587848663,1.0,0.0,0.0,3.059706687927246,3.059727668762207,6.246733050829789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4854.2880859375,0.0,1043.392822265625,1895.4371337890625,0.0,409.8718872070313,0.7897244691848755,1.0,0.0,3.0,1.0,0.0
18200160,304.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8241110444068909,1.0,0.0606893375515937,304.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8241110444068909,1.0,0.0639087930321693,304.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8241110444068909,1.0,0.047202818095684,303.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8241110444068909,1.0,0.0639087930321693,303.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8241110444068909,1.0,0.3031558096408844,285.0033264160156,284.95001220703125,302.04998779296875,292.4233703613281,302.0625915527344,304.4046325683594,285.0320739746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.643214762210846,0.0034519229084253,0.4690970778465271,0.8467081785202026,0.8467081785202026,0.0,7.880457401275635,410.0,14239.248046875,-0.0,1768.88427734375,1.0,283.0372009277344,284.0999450683594,295.34832763671875,296.3786926269531,318.6553649902344,310.1615295410156,283.1499938964844,34631.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546883702278137,1.0,0.0,0.0,3.200791835784912,3.200811624526977,6.83609641782823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4878.8134765625,0.0,1079.495361328125,1895.4371337890625,0.0,385.66162109375,0.8053140640258789,1.0,0.0,3.0,1.0,0.0
18200220,304.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0606891140341758,304.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0639085620641708,304.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0472026467323303,303.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0639085620641708,303.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.303154706954956,285.0921325683594,284.95001220703125,302.04998779296875,292.49432373046875,302.0626220703125,304.4102783203125,285.0946350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432124972343445,0.0034519070759415,0.4697796106338501,0.9770994782447816,0.9770994782447816,0.0,7.888028621673584,410.0,14332.8427734375,-0.0,1768.8779296875,1.0,283.14697265625,284.1361083984375,295.4539489746094,296.48974609375,318.6553649902344,310.1615295410156,283.04998779296875,28722.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447968304157257,1.0,0.0,0.0,3.47060489654541,3.470625877380371,8.037178531594691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5146.05078125,0.0,1290.8153076171875,1895.4371337890625,0.0,363.3068542480469,0.8617262244224548,1.0,0.0,3.0,1.0,0.0
18200280,304.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0606891140341758,304.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0639085620641708,304.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0472026467323303,303.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.0639085620641708,303.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241106271743774,1.0,0.303154706954956,285.0921325683594,284.95001220703125,302.04998779296875,292.49432373046875,302.0626220703125,304.4102783203125,285.0946350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432124972343445,0.0034519070759415,0.4697796106338501,0.9770994782447816,0.9770994782447816,0.0,7.888028621673584,410.0,14332.8427734375,-0.0,1768.8779296875,1.0,283.14697265625,284.1361083984375,295.4539489746094,296.48974609375,318.6553649902344,310.1615295410156,283.04998779296875,28722.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447968304157257,1.0,0.0,0.0,3.47060489654541,3.470625877380371,8.037178531594691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5146.05078125,0.0,1290.8153076171875,1895.4371337890625,0.0,363.3068542480469,0.8617262244224548,1.0,0.0,3.0,1.0,0.0
18200340,304.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0606888942420482,304.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0639083310961723,304.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0472024716436862,303.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0639083310961723,303.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.3031536042690277,285.00048828125,284.95001220703125,302.04998779296875,292.5625915527344,302.0626525878906,304.4151611328125,284.9861755371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518910106271,0.4704654812812805,0.9863899946212769,0.9863899946212769,0.0,7.895641803741455,410.0,14642.8232421875,-0.0,1768.87158203125,1.0,283.0521850585937,284.0045166015625,295.615478515625,296.70391845703125,318.6553649902344,310.1615295410156,282.75,31029.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578397274017334,1.0,0.0,0.0,3.685672283172608,3.68569564819336,9.064142432180232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5352.5732421875,0.0,1535.6666259765625,1895.4371337890625,0.0,393.0591430664063,0.90934556722641,1.0,0.0,3.0,1.0,0.0
18200400,304.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0606888942420482,304.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0639083310961723,304.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0472024716436862,303.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.0639083310961723,303.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8241101503372192,1.0,0.3031536042690277,285.00048828125,284.95001220703125,302.04998779296875,292.5625915527344,302.0626525878906,304.4151611328125,284.9861755371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518910106271,0.4704654812812805,0.9863899946212769,0.9863899946212769,0.0,7.895641803741455,410.0,14642.8232421875,-0.0,1768.87158203125,1.0,283.0521850585937,284.0045166015625,295.615478515625,296.70391845703125,318.6553649902344,310.1615295410156,282.75,31029.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578397274017334,1.0,0.0,0.0,3.685672283172608,3.68569564819336,9.064142432180232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5352.5732421875,0.0,1535.6666259765625,1895.4371337890625,0.0,393.0591430664063,0.90934556722641,1.0,0.0,3.0,1.0,0.0
18200460,304.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0606886744499206,304.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0639080926775932,304.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0472023002803325,303.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0639080926775932,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.3031525015830993,284.7586669921875,284.95001220703125,302.04998779296875,292.6274719238281,302.0626525878906,304.4175109863281,284.7408752441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659791469574,0.6432079076766968,0.0034518749453127,0.4711478054523468,0.7837139368057251,0.7837139368057251,0.0,7.903221130371094,410.0,15003.6259765625,-0.0,1768.8653564453125,1.0,282.75732421875,283.7673034667969,295.7359313964844,296.8963623046875,318.6553649902344,310.1615295410156,283.04998779296875,43517.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855480790138244,1.0,0.0,0.0,3.533943891525269,3.533968210220337,8.333215646416647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4135.1416015625,0.0,1462.3052978515625,1895.4371337890625,0.0,464.5242614746094,0.8816346526145935,1.0,0.0,3.0,1.0,0.0
18200520,304.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0606886744499206,304.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0639080926775932,304.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0472023002803325,303.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.0639080926775932,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8241097331047058,1.0,0.3031525015830993,284.7586669921875,284.95001220703125,302.04998779296875,292.6274719238281,302.0626525878906,304.4175109863281,284.7408752441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659791469574,0.6432079076766968,0.0034518749453127,0.4711478054523468,0.7837139368057251,0.7837139368057251,0.0,7.903221130371094,410.0,15003.6259765625,-0.0,1768.8653564453125,1.0,282.75732421875,283.7673034667969,295.7359313964844,296.8963623046875,318.6553649902344,310.1615295410156,283.04998779296875,43517.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855480790138244,1.0,0.0,0.0,3.533943891525269,3.533968210220337,8.333215646416647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4135.1416015625,0.0,1462.3052978515625,1895.4371337890625,0.0,464.5242614746094,0.8816346526145935,1.0,0.0,3.0,1.0,0.0
18200580,304.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0606884583830833,304.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0639078691601753,304.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0472021326422691,304.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0639078691601753,303.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.303151398897171,284.99542236328125,284.95001220703125,302.04998779296875,292.688232421875,302.0626525878906,304.4197998046875,285.0218200683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575264930725,0.6432057023048401,0.0034518593456596,0.4718201756477356,0.874142587184906,0.874142587184906,0.0,7.910695552825928,410.0,14762.0908203125,-0.0,1768.859130859375,1.0,283.0387878417969,284.0846252441406,295.615966796875,296.6856689453125,318.6553649902344,310.1615295410156,283.1499938964844,34839.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638742506504059,1.0,0.0,0.0,3.369030237197876,3.369051456451416,7.573613629574538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5053.95654296875,0.0,1234.4515380859375,1895.4371337890625,0.0,407.6171569824219,0.8420186638832092,1.0,0.0,3.0,1.0,0.0
18200640,304.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0606884583830833,304.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0639078691601753,304.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0472021326422691,304.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.0639078691601753,303.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241092562675476,1.0,0.303151398897171,284.99542236328125,284.95001220703125,302.04998779296875,292.688232421875,302.0626525878906,304.4197998046875,285.0218200683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575264930725,0.6432057023048401,0.0034518593456596,0.4718201756477356,0.874142587184906,0.874142587184906,0.0,7.910695552825928,410.0,14762.0908203125,-0.0,1768.859130859375,1.0,283.0387878417969,284.0846252441406,295.615966796875,296.6856689453125,318.6553649902344,310.1615295410156,283.1499938964844,34839.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638742506504059,1.0,0.0,0.0,3.369030237197876,3.369051456451416,7.573613629574538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5053.95654296875,0.0,1234.4515380859375,1895.4371337890625,0.0,407.6171569824219,0.8420186638832092,1.0,0.0,3.0,1.0,0.0
18200700,304.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8241090774536133,1.0,0.0606883503496646,304.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8241090774536133,1.0,0.0639077574014663,304.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8241090774536133,1.0,0.0472020506858825,304.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8241090774536133,1.0,0.0639077574014663,303.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8241090774536133,1.0,0.303150862455368,285.0536499023437,284.95001220703125,302.04998779296875,292.7168273925781,302.06268310546875,304.4222106933594,285.0738525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466563940048218,0.6432045698165894,0.0034518516622483,0.4721508324146271,0.9383336305618286,0.9383336305618286,0.0,7.91437292098999,410.0,14692.138671875,-0.0,1768.8560791015625,1.0,283.1300354003906,284.1339416503906,295.64508056640625,296.69464111328125,318.6553649902344,310.1615295410156,283.1499938964844,31133.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566352665424347,1.0,0.0,0.0,3.477532148361206,3.477553606033325,8.069295631685236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5116.1787109375,0.0,1314.9334716796875,1895.4371337890625,0.0,390.2155456542969,0.8634025454521179,1.0,0.0,3.0,1.0,0.0
18200760,304.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8241088390350342,1.0,0.060688242316246,304.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8241088390350342,1.0,0.0639076456427574,304.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8241088390350342,1.0,0.047201968729496,304.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8241088390350342,1.0,0.0639076456427574,303.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8241088390350342,1.0,0.3031503558158874,285.0882263183594,284.95001220703125,302.04998779296875,292.744140625,302.06268310546875,304.4247436523437,285.0915832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034969329834,0.0034518439788371,0.472476989030838,1.0,1.0,0.0,7.918001651763916,410.0,14817.2021484375,-0.0,1768.85302734375,1.0,283.1466369628906,284.1329040527344,295.7055358886719,296.77789306640625,318.6553649902344,310.1615295410156,283.04998779296875,29680.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543246328830719,1.0,0.0,0.0,3.595677137374878,3.5956993103027344,8.626897738395201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5222.6298828125,0.0,1426.9903564453125,1895.4371337890625,0.0,384.8165893554688,0.8904721736907959,1.0,0.0,3.0,1.0,0.0
18200820,304.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0606880374252796,304.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0639074295759201,304.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0472018085420131,304.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0639074295759201,303.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.3031493127346039,285.0038146972656,284.95001220703125,302.04998779296875,292.7945251464844,302.0627136230469,304.4290466308594,284.9906616210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531753540039,0.6432013511657715,0.0034518290776759,0.4731138944625854,1.0,1.0,0.0,7.925090789794922,410.0,15088.7392578125,-0.0,1768.84716796875,1.0,283.05157470703125,284.0121154785156,295.84490966796875,296.9676208496094,318.6553649902344,310.1615295410156,282.75,31928.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667816162109375,1.0,0.0,0.0,3.763686656951904,3.7637109756469727,9.451923688175156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5427.240234375,0.0,1631.955810546875,1895.4371337890625,0.0,414.82135009765625,0.9278027415275574,1.0,0.0,3.0,1.0,0.0
18200880,304.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0606880374252796,304.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0639074295759201,304.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0472018085420131,304.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.0639074295759201,303.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8241084218025208,1.0,0.3031493127346039,285.0038146972656,284.95001220703125,302.04998779296875,292.7945251464844,302.0627136230469,304.4290466308594,284.9906616210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531753540039,0.6432013511657715,0.0034518290776759,0.4731138944625854,1.0,1.0,0.0,7.925090789794922,410.0,15088.7392578125,-0.0,1768.84716796875,1.0,283.05157470703125,284.0121154785156,295.84490966796875,296.9676208496094,318.6553649902344,310.1615295410156,282.75,31928.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667816162109375,1.0,0.0,0.0,3.763686656951904,3.7637109756469727,9.451923688175156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5427.240234375,0.0,1631.955810546875,1895.4371337890625,0.0,414.82135009765625,0.9278027415275574,1.0,0.0,3.0,1.0,0.0
18200940,304.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0606878399848938,304.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0639072135090828,304.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0472016520798206,304.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0639072135090828,303.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.3031483292579651,284.7622985839844,284.95001220703125,302.04998779296875,292.838623046875,302.0627136230469,304.430908203125,284.74420166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466510891914368,0.6431992650032043,0.003451814642176,0.4737280905246734,0.8019510507583618,0.8019510507583618,0.0,7.931931495666504,410.0,15431.3466796875,-0.0,1768.8414306640625,1.0,282.7567443847656,283.7705383300781,295.9429016113281,297.1365051269531,318.6553649902344,310.1615295410156,283.04998779296875,43039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49362912774086,1.0,0.0,0.0,3.624378442764282,3.624403476715088,8.765170491642493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4286.1953125,0.0,1557.1510009765625,1895.4371337890625,0.0,487.7624206542969,0.9014435410499572,1.0,0.0,3.0,1.0,0.0
18201000,304.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0606878399848938,304.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0639072135090828,304.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0472016520798206,304.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.0639072135090828,303.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8241080045700073,1.0,0.3031483292579651,284.7622985839844,284.95001220703125,302.04998779296875,292.838623046875,302.0627136230469,304.430908203125,284.74420166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466510891914368,0.6431992650032043,0.003451814642176,0.4737280905246734,0.8019510507583618,0.8019510507583618,0.0,7.931931495666504,410.0,15431.3466796875,-0.0,1768.8414306640625,1.0,282.7567443847656,283.7705383300781,295.9429016113281,297.1365051269531,318.6553649902344,310.1615295410156,283.04998779296875,43039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49362912774086,1.0,0.0,0.0,3.624378442764282,3.624403476715088,8.765170491642493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4286.1953125,0.0,1557.1510009765625,1895.4371337890625,0.0,487.7624206542969,0.9014435410499572,1.0,0.0,3.0,1.0,0.0
18201060,304.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0606876462697982,304.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0639070123434066,304.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0472015030682086,304.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0639070123434066,303.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.3031473755836487,284.9947814941406,284.95001220703125,302.04998779296875,292.875732421875,302.062744140625,304.43280029296875,285.0204162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466490626335144,0.6431972980499268,0.003451800905168,0.4743185937404632,0.8909892439842224,0.8909892439842224,0.0,7.938512802124023,410.0,15136.1123046875,-0.0,1768.8360595703125,1.0,283.03985595703125,284.0819702148437,295.806640625,296.9080505371094,318.6553649902344,310.1615295410156,283.1499938964844,35056.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726856350898742,1.0,0.0,0.0,3.466331720352173,3.4663538932800293,8.017400432436261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5107.419921875,0.0,1331.5631103515625,1895.4371337890625,0.0,429.8472595214844,0.8636113405227661,1.0,0.0,3.0,1.0,0.0
18201120,304.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0606876462697982,304.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0639070123434066,304.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0472015030682086,304.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.0639070123434066,303.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8241076469421387,1.0,0.3031473755836487,284.9947814941406,284.95001220703125,302.04998779296875,292.875732421875,302.062744140625,304.43280029296875,285.0204162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466490626335144,0.6431972980499268,0.003451800905168,0.4743185937404632,0.8909892439842224,0.8909892439842224,0.0,7.938512802124023,410.0,15136.1123046875,-0.0,1768.8360595703125,1.0,283.03985595703125,284.0819702148437,295.806640625,296.9080505371094,318.6553649902344,310.1615295410156,283.1499938964844,35056.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726856350898742,1.0,0.0,0.0,3.466331720352173,3.4663538932800293,8.017400432436261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5107.419921875,0.0,1331.5631103515625,1895.4371337890625,0.0,429.8472595214844,0.8636113405227661,1.0,0.0,3.0,1.0,0.0
18201180,304.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0606874637305736,304.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0639068186283111,304.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0472013615071773,304.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0639068186283111,303.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.3031464517116546,285.08990478515625,284.95001220703125,302.04998779296875,292.9051513671875,302.062744140625,304.43731689453125,285.0936279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466471552848816,0.643195390701294,0.0034517874009907,0.4748864471912384,1.0,1.0,0.0,7.944845199584961,410.0,15134.646484375,-0.0,1768.830810546875,1.0,283.1474914550781,284.1354064941406,295.8682861328125,296.969970703125,318.6553649902344,310.1615295410156,283.04998779296875,30412.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634913504123688,1.0,0.0,0.0,3.666038274765015,3.666061401367188,8.967828080130857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5273.06640625,0.0,1509.0921630859375,1895.4371337890625,0.0,406.6777648925781,0.906628429889679,1.0,0.0,3.0,1.0,0.0
18201240,304.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0606874637305736,304.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0639068186283111,304.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0472013615071773,304.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.0639068186283111,303.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.82410728931427,1.0,0.3031464517116546,285.08990478515625,284.95001220703125,302.04998779296875,292.9051513671875,302.062744140625,304.43731689453125,285.0936279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466471552848816,0.643195390701294,0.0034517874009907,0.4748864471912384,1.0,1.0,0.0,7.944845199584961,410.0,15134.646484375,-0.0,1768.830810546875,1.0,283.1474914550781,284.1354064941406,295.8682861328125,296.969970703125,318.6553649902344,310.1615295410156,283.04998779296875,30412.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634913504123688,1.0,0.0,0.0,3.666038274765015,3.666061401367188,8.967828080130857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5273.06640625,0.0,1509.0921630859375,1895.4371337890625,0.0,406.6777648925781,0.906628429889679,1.0,0.0,3.0,1.0,0.0
18201300,304.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241071105003357,1.0,0.0606873743236064,304.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241071105003357,1.0,0.063906729221344,304.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241071105003357,1.0,0.0472012907266616,304.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241071105003357,1.0,0.063906729221344,303.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241071105003357,1.0,0.3031460046768188,285.0621337890625,284.95001220703125,302.04998779296875,292.916748046875,302.0627746582031,304.4395446777344,285.0362854003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64664626121521,0.6431944370269775,0.0034517811145633,0.4751627445220947,1.0,1.0,0.0,7.947927951812744,410.0,15362.66015625,-0.0,1768.8282470703125,1.0,283.0648803710937,284.0533752441406,295.9443359375,297.094970703125,318.6553649902344,310.1615295410156,283.04998779296875,31642.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695396721363067,1.0,0.0,0.0,3.746813535690308,3.746837854385376,9.367365123580383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5239.81884765625,0.0,1610.0994873046875,1895.4371337890625,0.0,421.7736206054688,0.9237909913063048,1.0,0.0,3.0,1.0,0.0
18201360,304.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8241069316864014,1.0,0.0606872849166393,304.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8241069316864014,1.0,0.0639066323637962,304.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8241069316864014,1.0,0.0472012236714363,304.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8241069316864014,1.0,0.0639066323637962,303.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8241069316864014,1.0,0.303145557641983,285.00787353515625,284.95001220703125,302.04998779296875,292.9261779785156,302.0627746582031,304.4412841796875,284.995361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466453075408936,0.6431935429573059,0.0034517745953053,0.47543466091156,1.0,1.0,0.0,7.950962066650391,410.0,15347.8720703125,-0.0,1768.82568359375,1.0,283.0519714355469,284.0188903808594,295.9748229980469,297.1236877441406,318.6553649902344,310.1615295410156,282.75,32598.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757377207279205,1.0,0.0,0.0,3.802977323532105,3.803002119064331,9.65029812505236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5470.28125,0.0,1683.6005859375,1895.4371337890625,0.0,437.8294372558594,0.9371589422225952,1.0,0.0,3.0,1.0,0.0
18201420,304.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0606871135532856,304.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0639064535498619,304.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0472010895609855,304.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0639064535498619,303.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.3031446933746338,284.765380859375,284.95001220703125,302.04998779296875,292.9380187988281,302.0627746582031,304.4428405761719,284.7471008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466435194015503,0.6431917548179626,0.0034517620224505,0.4759679138660431,0.8098661303520203,0.8098661303520203,0.0,7.956915855407715,410.0,15640.5078125,-0.0,1768.82080078125,1.0,282.7568359375,283.7732238769531,296.0387268066406,297.25555419921875,318.6553649902344,310.1615295410156,283.04998779296875,42935.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018996000289917,1.0,0.0,0.0,3.666450023651123,3.666475296020508,8.969842042461096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4364.4951171875,0.0,1603.67626953125,1895.4371337890625,0.0,512.7833862304688,0.910698175430298,1.0,0.0,3.0,1.0,0.0
18201480,304.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0606871135532856,304.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0639064535498619,304.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0472010895609855,304.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.0639064535498619,303.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8241065740585327,1.0,0.3031446933746338,284.765380859375,284.95001220703125,302.04998779296875,292.9380187988281,302.0627746582031,304.4428405761719,284.7471008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466435194015503,0.6431917548179626,0.0034517620224505,0.4759679138660431,0.8098661303520203,0.8098661303520203,0.0,7.956915855407715,410.0,15640.5078125,-0.0,1768.82080078125,1.0,282.7568359375,283.7732238769531,296.0387268066406,297.25555419921875,318.6553649902344,310.1615295410156,283.04998779296875,42935.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018996000289917,1.0,0.0,0.0,3.666450023651123,3.666475296020508,8.969842042461096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4364.4951171875,0.0,1603.67626953125,1895.4371337890625,0.0,512.7833862304688,0.910698175430298,1.0,0.0,3.0,1.0,0.0
18201540,304.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0606869421899318,304.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0639062747359275,304.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0472009554505348,304.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0639062747359275,303.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.3031438589096069,284.99444580078125,284.95001220703125,302.04998779296875,292.9400329589844,302.06280517578125,304.4444274902344,285.0194091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.003451749915257,0.4764923751354217,0.89784175157547,0.89784175157547,0.0,7.962774276733398,410.0,15277.2265625,-0.0,1768.81591796875,1.0,283.040283203125,284.0794982910156,295.8720703125,296.9931030273437,318.6553649902344,310.1615295410156,283.1499938964844,35216.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812601208686828,1.0,0.0,0.0,3.508906841278076,3.508929491043091,8.215556590585038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5126.248046875,0.0,1376.151611328125,1895.4371337890625,0.0,452.6576232910156,0.873132586479187,1.0,0.0,3.0,1.0,0.0
18201600,304.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0606869421899318,304.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0639062747359275,304.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0472009554505348,304.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.0639062747359275,303.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8241062164306641,1.0,0.3031438589096069,284.99444580078125,284.95001220703125,302.04998779296875,292.9400329589844,302.06280517578125,304.4444274902344,285.0194091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.003451749915257,0.4764923751354217,0.89784175157547,0.89784175157547,0.0,7.962774276733398,410.0,15277.2265625,-0.0,1768.81591796875,1.0,283.040283203125,284.0794982910156,295.8720703125,296.9931030273437,318.6553649902344,310.1615295410156,283.1499938964844,35216.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812601208686828,1.0,0.0,0.0,3.508906841278076,3.508929491043091,8.215556590585038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5126.248046875,0.0,1376.151611328125,1895.4371337890625,0.0,452.6576232910156,0.873132586479187,1.0,0.0,3.0,1.0,0.0
18201660,304.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0606867559254169,304.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0639060735702514,304.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0472008101642131,304.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0639060735702514,303.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.3031429052352905,285.08843994140625,284.95001220703125,302.04998779296875,292.9349975585937,302.06280517578125,304.4486389160156,285.0920104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397643089294,0.6431880593299866,0.0034517364110797,0.4770645797252655,1.0,1.0,0.0,7.9691691398620605,410.0,15205.6640625,-0.0,1768.810546875,1.0,283.14764404296875,284.13262939453125,295.8968811035156,297.01416015625,318.6553649902344,310.1615295410156,283.04998779296875,30826.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719074666500091,1.0,0.0,0.0,3.6939401626586914,3.6939635276794434,9.104854257202532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5282.94580078125,0.0,1543.4296875,1895.4371337890625,0.0,427.8358154296875,0.91313499212265,1.0,0.0,3.0,1.0,0.0
18201720,304.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0606867559254169,304.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0639060735702514,304.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0472008101642131,304.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.0639060735702514,303.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8241058588027954,1.0,0.3031429052352905,285.08843994140625,284.95001220703125,302.04998779296875,292.9349975585937,302.06280517578125,304.4486389160156,285.0920104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397643089294,0.6431880593299866,0.0034517364110797,0.4770645797252655,1.0,1.0,0.0,7.9691691398620605,410.0,15205.6640625,-0.0,1768.810546875,1.0,283.14764404296875,284.13262939453125,295.8968811035156,297.01416015625,318.6553649902344,310.1615295410156,283.04998779296875,30826.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719074666500091,1.0,0.0,0.0,3.6939401626586914,3.6939635276794434,9.104854257202532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5282.94580078125,0.0,1543.4296875,1895.4371337890625,0.0,427.8358154296875,0.91313499212265,1.0,0.0,3.0,1.0,0.0
18201780,304.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0606865361332893,304.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0639058426022529,304.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0472006388008594,304.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0639058426022529,303.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.3031418025493622,285.0054016113281,284.95001220703125,302.04998779296875,292.9263916015625,302.0628356933594,304.4523010253906,284.99273681640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646637499332428,0.6431857347488403,0.0034517203457653,0.4777445495128631,1.0,1.0,0.0,7.976774215698242,410.0,15361.029296875,-0.0,1768.80419921875,1.0,283.0514831542969,284.014892578125,295.9691772460937,297.1283569335937,318.6553649902344,310.1615295410156,282.75,32884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828814566135406,1.0,0.0,0.0,3.81962513923645,3.819650411605835,9.734974355524173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5470.4365234375,0.0,1705.8076171875,1895.4371337890625,0.0,457.1077270507813,0.9411222338676452,1.0,0.0,3.0,1.0,0.0
