time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201840,304.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0606865361332893,304.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0639058426022529,304.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0472006388008594,304.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.0639058426022529,303.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8241053819656372,1.0,0.3031418025493622,285.0054016113281,284.95001220703125,302.04998779296875,292.9263916015625,302.0628356933594,304.4523010253906,284.99273681640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646637499332428,0.6431857347488403,0.0034517203457653,0.4777445495128631,1.0,1.0,0.0,7.976774215698242,410.0,15361.029296875,-0.0,1768.80419921875,1.0,283.0514831542969,284.014892578125,295.9691772460937,297.1283569335937,318.6553649902344,310.1615295410156,282.75,32884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828814566135406,1.0,0.0,0.0,3.81962513923645,3.819650411605835,9.734974355524173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5470.4365234375,0.0,1705.8076171875,1895.4371337890625,0.0,457.1077270507813,0.9411222338676452,1.0,0.0,3.0,1.0,0.0
18201900,304.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8241051435470581,1.0,0.0606864094734191,304.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8241051435470581,1.0,0.0639057084918022,304.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8241051435470581,1.0,0.0472005419433116,304.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8241051435470581,1.0,0.0639057084918022,303.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8241051435470581,1.0,0.303141176700592,284.8969116210937,284.95001220703125,302.04998779296875,292.9208374023437,302.0628356933594,304.45343017578125,284.8264465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466361880302429,0.6431844830513,0.0034517112653702,0.4781283438205719,0.9412808418273926,0.9412808418273926,0.0,7.9810686111450195,410.0,15869.8037109375,-0.0,1768.8006591796875,1.0,282.79473876953125,283.8016357421875,296.0390930175781,297.3040771484375,318.6553649902344,310.1615295410156,282.75,34707.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986139833927154,1.0,0.0,0.0,3.843400478363037,3.84342622756958,9.856541964836651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5303.12890625,0.0,1748.9886474609375,1895.4371337890625,0.0,502.6890869140625,0.946624219417572,1.0,0.0,3.0,1.0,0.0
18201960,304.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8241048455238342,1.0,0.0606862753629684,304.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8241048455238342,1.0,0.0639055669307708,304.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8241048455238342,1.0,0.047200433909893,304.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8241048455238342,1.0,0.0639055669307708,303.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8241048455238342,1.0,0.3031404912471771,284.7636108398437,284.95001220703125,302.04998779296875,292.9145202636719,302.0628356933594,304.4536437988281,284.7445983886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466347575187683,0.6431830525398254,0.0034517014864832,0.4785431325435638,0.808756411075592,0.808756411075592,0.0,7.985712051391602,410.0,15607.427734375,-0.0,1768.7967529296875,1.0,282.7566223144531,283.76904296875,296.0058898925781,297.2273254394531,318.6553649902344,310.1615295410156,283.04998779296875,43170.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070035457611084,1.0,0.0,0.0,3.6724894046783447,3.6725149154663086,8.999417104860186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4342.2783203125,0.0,1612.3118896484375,1895.4371337890625,0.0,528.8787841796875,0.9123070240020752,1.0,0.0,3.0,1.0,0.0
18202020,304.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0606859698891639,304.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0639052465558052,304.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0472001992166042,304.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0639052465558052,303.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.3031390011310577,284.9920959472656,284.95001220703125,302.04998779296875,292.899658203125,302.0628662109375,304.4550170898437,285.0170593261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466315984725952,0.6431799530982971,0.0034516798332333,0.4794705808162689,0.8947389125823975,0.8947389125823975,0.0,7.996101379394531,410.0,15206.0849609375,-0.0,1768.7880859375,1.0,283.040283203125,284.0759582519531,295.8224792480469,296.9430847167969,318.6553649902344,310.1615295410156,283.1499938964844,35408.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844928979873657,1.0,0.0,0.0,3.5045721530914307,3.5045948028564453,8.19527144813037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5113.3544921875,0.0,1373.0635986328125,1895.4371337890625,0.0,461.5749206542969,0.8723522424697876,1.0,0.0,3.0,1.0,0.0
18202080,304.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0606859698891639,304.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0639052465558052,304.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0472001992166042,304.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.0639052465558052,303.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8241042494773865,1.0,0.3031390011310577,284.9920959472656,284.95001220703125,302.04998779296875,292.899658203125,302.0628662109375,304.4550170898437,285.0170593261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466315984725952,0.6431799530982971,0.0034516798332333,0.4794705808162689,0.8947389125823975,0.8947389125823975,0.0,7.996101379394531,410.0,15206.0849609375,-0.0,1768.7880859375,1.0,283.040283203125,284.0759582519531,295.8224792480469,296.9430847167969,318.6553649902344,310.1615295410156,283.1499938964844,35408.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844928979873657,1.0,0.0,0.0,3.5045721530914307,3.5045948028564453,8.19527144813037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5113.3544921875,0.0,1373.0635986328125,1895.4371337890625,0.0,461.5749206542969,0.8723522424697876,1.0,0.0,3.0,1.0,0.0
18202140,304.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0606856234371662,304.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0639048814773559,304.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0471999309957027,304.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0639048814773559,303.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.3031372427940368,285.0856018066406,284.95001220703125,302.04998779296875,292.882080078125,302.0628662109375,304.4590759277344,285.0890197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466280221939087,0.6431763172149658,0.0034516546875238,0.4805348813533783,1.0,1.0,0.0,8.008036613464355,410.0,15112.1474609375,-0.0,1768.7781982421875,1.0,283.1476135253906,284.1279296875,295.8370056152344,296.95098876953125,318.6553649902344,310.1615295410156,283.04998779296875,30784.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737055897712707,1.0,0.0,0.0,3.689276933670044,3.689300537109375,9.081881557904126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5266.28515625,0.0,1537.8671875,1895.4371337890625,0.0,432.4981689453125,0.9121326208114624,1.0,0.0,3.0,1.0,0.0
18202200,304.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0606856234371662,304.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0639048814773559,304.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0471999309957027,304.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.0639048814773559,303.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8241035342216492,1.0,0.3031372427940368,285.0856018066406,284.95001220703125,302.04998779296875,292.882080078125,302.0628662109375,304.4590759277344,285.0890197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466280221939087,0.6431763172149658,0.0034516546875238,0.4805348813533783,1.0,1.0,0.0,8.008036613464355,410.0,15112.1474609375,-0.0,1768.7781982421875,1.0,283.1476135253906,284.1279296875,295.8370056152344,296.95098876953125,318.6553649902344,310.1615295410156,283.04998779296875,30784.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737055897712707,1.0,0.0,0.0,3.689276933670044,3.689300537109375,9.081881557904126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5266.28515625,0.0,1537.8671875,1895.4371337890625,0.0,432.4981689453125,0.9121326208114624,1.0,0.0,3.0,1.0,0.0
18202260,304.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0606852285563945,304.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0639044716954231,304.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0471996217966079,304.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0639044716954231,303.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.3031352758407593,285.0012512207031,284.95001220703125,302.04998779296875,292.86199951171875,302.0628967285156,304.46258544921875,284.98834228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466239094734192,0.6431722640991211,0.0034516262821853,0.4817400872707367,1.0,1.0,0.0,8.021566390991211,410.0,15245.48046875,-0.0,1768.7669677734375,1.0,283.0514831542969,284.0083312988281,295.9012145996094,297.0553894042969,318.6553649902344,310.1615295410156,282.75,32843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483960211277008,1.0,0.0,0.0,3.8172178268432617,3.8172428607940674,9.722706408865631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5450.400390625,0.0,1702.5843505859375,1895.4371337890625,0.0,460.09326171875,0.9405490159988404,1.0,0.0,3.0,1.0,0.0
18202320,304.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0606852285563945,304.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0639044716954231,304.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0471996217966079,304.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.0639044716954231,303.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8241027593612671,1.0,0.3031352758407593,285.0012512207031,284.95001220703125,302.04998779296875,292.86199951171875,302.0628967285156,304.46258544921875,284.98834228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466239094734192,0.6431722640991211,0.0034516262821853,0.4817400872707367,1.0,1.0,0.0,8.021566390991211,410.0,15245.48046875,-0.0,1768.7669677734375,1.0,283.0514831542969,284.0083312988281,295.9012145996094,297.0553894042969,318.6553649902344,310.1615295410156,282.75,32843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483960211277008,1.0,0.0,0.0,3.8172178268432617,3.8172428607940674,9.722706408865631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5450.400390625,0.0,1702.5843505859375,1895.4371337890625,0.0,460.09326171875,0.9405490159988404,1.0,0.0,3.0,1.0,0.0
18202380,304.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0606847889721393,304.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0639040023088455,304.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0471992790699005,304.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0639040023088455,303.78125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.303133100271225,284.7582092285156,284.95001220703125,302.04998779296875,292.8397827148437,302.0628967285156,304.4638061523437,284.7396850585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466193199157715,0.6431677341461182,0.0034515943843871,0.4830843806266784,0.8023173213005066,0.8023173213005066,0.0,8.036678314208984,410.0,15462.0537109375,-0.0,1768.75439453125,1.0,282.7562866210937,283.7632141113281,295.9299011230469,297.1445007324219,318.6553649902344,310.1615295410156,283.04998779296875,43690.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078628659248352,1.0,0.0,0.0,3.656463623046875,3.656489133834839,8.921046514842601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4278.73828125,0.0,1598.0150146484375,1895.4371337890625,0.0,531.6392822265625,0.9089972376823424,1.0,0.0,3.0,1.0,0.0
18202440,304.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0606847889721393,304.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0639040023088455,304.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0471992790699005,304.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.0639040023088455,303.78125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8241018652915955,1.0,0.303133100271225,284.7582092285156,284.95001220703125,302.04998779296875,292.8397827148437,302.0628967285156,304.4638061523437,284.7396850585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466193199157715,0.6431677341461182,0.0034515943843871,0.4830843806266784,0.8023173213005066,0.8023173213005066,0.0,8.036678314208984,410.0,15462.0537109375,-0.0,1768.75439453125,1.0,282.7562866210937,283.7632141113281,295.9299011230469,297.1445007324219,318.6553649902344,310.1615295410156,283.04998779296875,43690.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078628659248352,1.0,0.0,0.0,3.656463623046875,3.656489133834839,8.921046514842601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4278.73828125,0.0,1598.0150146484375,1895.4371337890625,0.0,531.6392822265625,0.9089972376823424,1.0,0.0,3.0,1.0,0.0
18202500,304.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8241013884544373,1.0,0.0606845542788505,304.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8241013884544373,1.0,0.0639037564396858,304.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8241013884544373,1.0,0.0471990965306758,304.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8241013884544373,1.0,0.0639037564396858,303.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8241013884544373,1.0,0.3031319081783294,284.8341369628906,284.95001220703125,302.04998779296875,292.8279113769531,302.0628967285156,304.4638366699219,284.9104309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466168165206909,0.6431652307510376,0.0034515773877501,0.4838061034679413,0.7933866381645203,0.7933866381645203,0.0,8.044800758361816,410.0,14824.185546875,-0.0,1768.74755859375,1.0,282.9971008300781,284.0155639648437,295.7722473144531,296.855224609375,318.6553649902344,310.1615295410156,283.04998779296875,46062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948545396327972,1.0,0.0,0.0,3.385550737380981,3.3855741024017334,7.648072255506122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5105.65283203125,0.0,1328.21142578125,1895.4371337890625,0.0,491.3890075683594,0.8573586344718933,1.0,0.0,3.0,1.0,0.0
18202560,304.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241008520126343,1.0,0.0606843046844005,304.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241008520126343,1.0,0.0639034956693649,304.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241008520126343,1.0,0.0471989065408706,304.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241008520126343,1.0,0.0639034956693649,303.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241008520126343,1.0,0.3031306862831116,284.9882507324219,284.95001220703125,302.04998779296875,292.81561279296875,302.0628967285156,304.465087890625,285.015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466142535209656,0.643162727355957,0.0034515594597905,0.4845585525035858,0.8865712285041809,0.8865712285041809,0.0,8.053275108337402,410.0,15045.865234375,-0.0,1768.7406005859375,1.0,283.040771484375,284.0751953125,295.73486328125,296.8471069335937,318.6553649902344,310.1615295410156,283.1499938964844,35671.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847637116909027,1.0,0.0,0.0,3.4728541374206543,3.4728763103485107,8.047599635574443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5089.98291015625,0.0,1342.5303955078125,1895.4371337890625,0.0,462.330078125,0.865994930267334,1.0,0.0,3.0,1.0,0.0
18202620,304.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.060683786869049,304.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.0639029517769813,304.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.0471985004842281,304.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.0639029517769813,303.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.3031280636787414,285.0830078125,284.95001220703125,302.04998779296875,292.7898254394531,302.0629272460937,304.4690856933594,285.08624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646608829498291,0.6431573033332825,0.0034515219740569,0.4861451089382171,1.0,1.0,0.0,8.071165084838867,410.0,14940.708984375,-0.0,1768.7257080078125,1.0,283.1478271484375,284.1235046386719,295.7426147460937,296.8475952148437,318.6553649902344,310.1615295410156,283.04998779296875,30574.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736191630363464,1.0,0.0,0.0,3.66628360748291,3.666306734085083,8.969028044703009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5238.78369140625,0.0,1510.5828857421875,1895.4371337890625,0.0,432.27294921875,0.9069722294807434,1.0,0.0,3.0,1.0,0.0
18202680,304.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.060683786869049,304.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.0639029517769813,304.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.0471985004842281,304.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.0639029517769813,303.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8240998387336731,1.0,0.3031280636787414,285.0830078125,284.95001220703125,302.04998779296875,292.7898254394531,302.0629272460937,304.4690856933594,285.08624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646608829498291,0.6431573033332825,0.0034515219740569,0.4861451089382171,1.0,1.0,0.0,8.071165084838867,410.0,14940.708984375,-0.0,1768.7257080078125,1.0,283.1478271484375,284.1235046386719,295.7426147460937,296.8475952148437,318.6553649902344,310.1615295410156,283.04998779296875,30574.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736191630363464,1.0,0.0,0.0,3.66628360748291,3.666306734085083,8.969028044703009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5238.78369140625,0.0,1510.5828857421875,1895.4371337890625,0.0,432.27294921875,0.9069722294807434,1.0,0.0,3.0,1.0,0.0
18202740,304.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0606832355260849,304.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0639023706316948,304.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0471980720758438,304.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0639023706316948,303.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.3031253218650818,284.9963073730469,284.95001220703125,302.04998779296875,292.7626647949219,302.0629577636719,304.4726257324219,284.98309326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466031074523926,0.6431516408920288,0.0034514821600168,0.4878177344799042,1.0,1.0,0.0,8.090058326721191,410.0,15062.6455078125,-0.0,1768.7099609375,1.0,283.0516052246094,284.00030517578125,295.8008117675781,296.94512939453125,318.6553649902344,310.1615295410156,282.75,32639.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483702540397644,1.0,0.0,0.0,3.8045904636383057,3.8046154975891113,9.658488124841824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5419.69775390625,0.0,1685.8466796875,1895.4371337890625,0.0,459.37835693359375,0.9375418424606324,1.0,0.0,3.0,1.0,0.0
18202800,304.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0606832355260849,304.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0639023706316948,304.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0471980720758438,304.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.0639023706316948,303.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8240987062454224,1.0,0.3031253218650818,284.9963073730469,284.95001220703125,302.04998779296875,292.7626647949219,302.0629577636719,304.4726257324219,284.98309326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466031074523926,0.6431516408920288,0.0034514821600168,0.4878177344799042,1.0,1.0,0.0,8.090058326721191,410.0,15062.6455078125,-0.0,1768.7099609375,1.0,283.0516052246094,284.00030517578125,295.8008117675781,296.94512939453125,318.6553649902344,310.1615295410156,282.75,32639.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483702540397644,1.0,0.0,0.0,3.8045904636383057,3.8046154975891113,9.658488124841824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5419.69775390625,0.0,1685.8466796875,1895.4371337890625,0.0,459.37835693359375,0.9375418424606324,1.0,0.0,3.0,1.0,0.0
18202860,304.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.0606826692819595,304.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.063901774585247,304.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.0471976324915885,304.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.063901774585247,303.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.3031224906444549,284.7527160644531,284.95001220703125,302.04998779296875,292.734375,302.0629577636719,304.4737854003906,284.7348022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465972065925598,0.643145740032196,0.0034514411818236,0.4895419478416443,0.7939788699150085,0.7939788699150085,0.0,8.109567642211914,410.0,15257.0966796875,-0.0,1768.6937255859375,1.0,282.756591796875,283.7571105957031,295.8236999511719,297.0269775390625,318.6553649902344,310.1615295410156,283.04998779296875,44220.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074911713600159,1.0,0.0,0.0,3.6294798851013184,3.629505157470703,8.789862135927251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4197.59326171875,0.0,1571.62060546875,1895.4371337890625,0.0,530.4434204101562,0.9032456874847412,1.0,0.0,3.0,1.0,0.0
18202920,304.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.0606826692819595,304.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.063901774585247,304.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.0471976324915885,304.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.063901774585247,303.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8240975737571716,1.0,0.3031224906444549,284.7527160644531,284.95001220703125,302.04998779296875,292.734375,302.0629577636719,304.4737854003906,284.7348022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465972065925598,0.643145740032196,0.0034514411818236,0.4895419478416443,0.7939788699150085,0.7939788699150085,0.0,8.109567642211914,410.0,15257.0966796875,-0.0,1768.6937255859375,1.0,282.756591796875,283.7571105957031,295.8236999511719,297.0269775390625,318.6553649902344,310.1615295410156,283.04998779296875,44220.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074911713600159,1.0,0.0,0.0,3.6294798851013184,3.629505157470703,8.789862135927251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4197.59326171875,0.0,1571.62060546875,1895.4371337890625,0.0,530.4434204101562,0.9032456874847412,1.0,0.0,3.0,1.0,0.0
18202980,304.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0606820955872535,304.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0639011710882186,304.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0471971854567527,304.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0639011710882186,303.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.3031196296215057,284.98736572265625,284.95001220703125,302.04998779296875,292.7052917480469,302.0629577636719,304.4751281738281,285.0128479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465911865234375,0.6431398391723633,0.003451399737969,0.4912764430046081,0.878840982913971,0.878840982913971,0.0,8.129229545593262,410.0,14837.404296875,-0.0,1768.6773681640625,1.0,283.0396423339844,284.07000732421875,295.62274169921875,296.7225341796875,318.6553649902344,310.1615295410156,283.1499938964844,35641.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837834239006042,1.0,0.0,0.0,3.437594175338745,3.4376161098480225,7.885014383646194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5058.06494140625,0.0,1306.9176025390625,1895.4371337890625,0.0,459.6026611328125,0.8578234314918518,1.0,0.0,3.0,1.0,0.0
18203040,304.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0606820955872535,304.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0639011710882186,304.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0471971854567527,304.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.0639011710882186,303.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8240963816642761,1.0,0.3031196296215057,284.98736572265625,284.95001220703125,302.04998779296875,292.7052917480469,302.0629577636719,304.4751281738281,285.0128479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465911865234375,0.6431398391723633,0.003451399737969,0.4912764430046081,0.878840982913971,0.878840982913971,0.0,8.129229545593262,410.0,14837.404296875,-0.0,1768.6773681640625,1.0,283.0396423339844,284.07000732421875,295.62274169921875,296.7225341796875,318.6553649902344,310.1615295410156,283.1499938964844,35641.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837834239006042,1.0,0.0,0.0,3.437594175338745,3.4376161098480225,7.885014383646194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5058.06494140625,0.0,1306.9176025390625,1895.4371337890625,0.0,459.6026611328125,0.8578234314918518,1.0,0.0,3.0,1.0,0.0
18203100,304.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8240958452224731,1.0,0.0606818124651908,304.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8240958452224731,1.0,0.0639008730649948,304.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8240958452224731,1.0,0.0471969656646251,304.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8240958452224731,1.0,0.0639008730649948,303.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8240958452224731,1.0,0.3031182289123535,285.04443359375,284.95001220703125,302.04998779296875,292.6905212402344,302.0629577636719,304.47705078125,285.0645751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465882658958435,0.6431368589401245,0.0034513792488723,0.4921333491802215,0.9393220543861388,0.9393220543861388,0.0,8.138955116271973,410.0,14682.1083984375,-0.0,1768.6693115234375,1.0,283.1308288574219,284.11944580078125,295.609375,296.6833190917969,318.6553649902344,310.1615295410156,283.1499938964844,31950.306640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756623804569244,1.0,0.0,0.0,3.5296359062194824,3.529658079147339,8.312910608765378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5109.046875,0.0,1374.033935546875,1895.4371337890625,0.0,437.630615234375,0.8757229447364807,1.0,0.0,3.0,1.0,0.0
18203160,304.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8240952491760254,1.0,0.0606815367937088,304.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8240952491760254,1.0,0.0639005824923515,304.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8240952491760254,1.0,0.0471967495977878,304.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8240952491760254,1.0,0.0639005824923515,303.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8240952491760254,1.0,0.3031168282032013,285.078369140625,284.95001220703125,302.04998779296875,292.6756591796875,302.06298828125,304.47918701171875,285.0812683105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465853452682495,0.6431339979171753,0.003451359225437,0.4929754137992859,1.0,1.0,0.0,8.14852237701416,410.0,14727.7275390625,-0.0,1768.661376953125,1.0,283.1468505859375,284.11669921875,295.62725830078125,296.7189636230469,318.6553649902344,310.1615295410156,283.04998779296875,30382.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723573923110962,1.0,0.0,0.0,3.635049343109131,3.6350722312927246,8.816859349281003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5203.39111328125,0.0,1474.7431640625,1895.4371337890625,0.0,428.9975891113281,0.8999162316322327,1.0,0.0,3.0,1.0,0.0
18203220,304.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0606810003519058,304.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0639000162482261,304.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0471963360905647,304.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0639000162482261,303.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.3031141757965088,284.9906311035156,284.95001220703125,302.04998779296875,292.645751953125,302.06298828125,304.4826965332031,284.9769897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465798020362854,0.6431284546852112,0.0034513205755501,0.4945913851261139,0.99465811252594,0.99465811252594,0.0,8.16690444946289,410.0,14845.3662109375,-0.0,1768.6461181640625,1.0,283.0516357421875,283.9911804199219,295.6828918457031,296.8138122558594,318.6553649902344,310.1615295410156,282.75,32423.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821874499320984,1.0,0.0,0.0,3.7867836952209473,3.786808490753174,9.568288987793494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5383.02001953125,0.0,1662.9720458984375,1895.4371337890625,0.0,455.1973876953125,0.9333000183105468,1.0,0.0,3.0,1.0,0.0
18203280,304.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0606810003519058,304.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0639000162482261,304.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0471963360905647,304.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.0639000162482261,303.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8240941762924194,1.0,0.3031141757965088,284.9906311035156,284.95001220703125,302.04998779296875,292.645751953125,302.06298828125,304.4826965332031,284.9769897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465798020362854,0.6431284546852112,0.0034513205755501,0.4945913851261139,0.99465811252594,0.99465811252594,0.0,8.16690444946289,410.0,14845.3662109375,-0.0,1768.6461181640625,1.0,283.0516357421875,283.9911804199219,295.6828918457031,296.8138122558594,318.6553649902344,310.1615295410156,282.75,32423.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821874499320984,1.0,0.0,0.0,3.7867836952209473,3.786808490753174,9.568288987793494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5383.02001953125,0.0,1662.9720458984375,1895.4371337890625,0.0,455.1973876953125,0.9333000183105468,1.0,0.0,3.0,1.0,0.0
18203340,304.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0606805086135864,304.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0638995021581649,304.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0471959523856639,304.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0638995021581649,303.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.3031117022037506,284.74737548828125,284.95001220703125,302.04998779296875,292.6158752441406,302.0630187988281,304.4839172363281,284.7299194335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465746164321899,0.6431233286857605,0.0034512849524617,0.4960784614086151,0.7839975953102112,0.7839975953102112,0.0,8.18384838104248,410.0,15024.14453125,-0.0,1768.632080078125,1.0,282.7567749023437,283.7511901855469,295.70489501953125,296.8936462402344,318.6553649902344,310.1615295410156,283.04998779296875,44821.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059306621551514,1.0,0.0,0.0,3.593747138977051,3.5937721729278564,8.617639082331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4106.9384765625,0.0,1536.463623046875,1895.4371337890625,0.0,525.4530029296875,0.8956484198570251,1.0,0.0,3.0,1.0,0.0
18203400,304.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0606805086135864,304.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0638995021581649,304.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0471959523856639,304.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.0638995021581649,303.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8240931630134583,1.0,0.3031117022037506,284.74737548828125,284.95001220703125,302.04998779296875,292.6158752441406,302.0630187988281,304.4839172363281,284.7299194335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465746164321899,0.6431233286857605,0.0034512849524617,0.4960784614086151,0.7839975953102112,0.7839975953102112,0.0,8.18384838104248,410.0,15024.14453125,-0.0,1768.632080078125,1.0,282.7567749023437,283.7511901855469,295.70489501953125,296.8936462402344,318.6553649902344,310.1615295410156,283.04998779296875,44821.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059306621551514,1.0,0.0,0.0,3.593747138977051,3.5937721729278564,8.617639082331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4106.9384765625,0.0,1536.463623046875,1895.4371337890625,0.0,525.4530029296875,0.8956484198570251,1.0,0.0,3.0,1.0,0.0
18203460,304.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0606800727546215,304.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0638990402221679,304.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0471956133842468,304.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0638990402221679,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.3031095266342163,284.9856262207031,284.95001220703125,302.04998779296875,292.5862731933594,302.0630187988281,304.4849548339844,285.0115661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646570086479187,0.6431187987327576,0.0034512532874941,0.4973958134651184,0.8687650561332703,0.8687650561332703,0.0,8.198880195617676,410.0,14608.677734375,-0.0,1768.61962890625,1.0,283.0391540527344,284.068359375,295.5005798339844,296.5849914550781,318.6553649902344,310.1615295410156,283.1499938964844,35721.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815225005149841,1.0,0.0,0.0,3.388547658920288,3.3885691165924072,7.661618610654841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5015.203125,0.0,1259.3414306640625,1895.4371337890625,0.0,453.3747863769531,0.8471394777297974,1.0,0.0,3.0,1.0,0.0
18203520,304.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0606800727546215,304.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0638990402221679,304.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0471956133842468,304.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.0638990402221679,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8240922689437866,1.0,0.3031095266342163,284.9856262207031,284.95001220703125,302.04998779296875,292.5862731933594,302.0630187988281,304.4849548339844,285.0115661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646570086479187,0.6431187987327576,0.0034512532874941,0.4973958134651184,0.8687650561332703,0.8687650561332703,0.0,8.198880195617676,410.0,14608.677734375,-0.0,1768.61962890625,1.0,283.0391540527344,284.068359375,295.5005798339844,296.5849914550781,318.6553649902344,310.1615295410156,283.1499938964844,35721.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815225005149841,1.0,0.0,0.0,3.388547658920288,3.3885691165924072,7.661618610654841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5015.203125,0.0,1259.3414306640625,1895.4371337890625,0.0,453.3747863769531,0.8471394777297974,1.0,0.0,3.0,1.0,0.0
18203580,304.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0606797039508819,304.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0638986527919769,304.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0471953265368938,304.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0638986527919769,303.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.3031076788902282,285.0765991210937,284.95001220703125,302.04998779296875,292.5572509765625,302.06304931640625,304.48846435546875,285.07940673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662121772766,0.6431149840354919,0.0034512265119701,0.4985105991363525,0.9887768030166626,0.9887768030166626,0.0,8.211617469787598,410.0,14502.91015625,-0.0,1768.609130859375,1.0,283.147216796875,284.1136169433594,295.5064697265625,296.5831298828125,318.6553649902344,310.1615295410156,283.04998779296875,30174.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696155488491058,1.0,0.0,0.0,3.5936241149902344,3.59364652633667,8.617050184511754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5167.47119140625,0.0,1428.43017578125,1895.4371337890625,0.0,421.9665832519531,0.8905158042907715,1.0,0.0,3.0,1.0,0.0
18203640,304.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0606797039508819,304.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0638986527919769,304.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0471953265368938,304.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.0638986527919769,303.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240915536880493,1.0,0.3031076788902282,285.0765991210937,284.95001220703125,302.04998779296875,292.5572509765625,302.06304931640625,304.48846435546875,285.07940673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662121772766,0.6431149840354919,0.0034512265119701,0.4985105991363525,0.9887768030166626,0.9887768030166626,0.0,8.211617469787598,410.0,14502.91015625,-0.0,1768.609130859375,1.0,283.147216796875,284.1136169433594,295.5064697265625,296.5831298828125,318.6553649902344,310.1615295410156,283.04998779296875,30174.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696155488491058,1.0,0.0,0.0,3.5936241149902344,3.59364652633667,8.617050184511754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5167.47119140625,0.0,1428.43017578125,1895.4371337890625,0.0,421.9665832519531,0.8905158042907715,1.0,0.0,3.0,1.0,0.0
18203700,304.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8240912556648254,1.0,0.0606795474886894,304.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8240912556648254,1.0,0.0638984814286232,304.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8240912556648254,1.0,0.0471952036023139,304.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8240912556648254,1.0,0.0638984814286232,303.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8240912556648254,1.0,0.3031069040298462,285.0453491210937,284.95001220703125,302.04998779296875,292.54302978515625,302.06304931640625,304.49005126953125,285.0179443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465645432472229,0.643113374710083,0.0034512151032686,0.4989847242832184,1.0,1.0,0.0,8.217039108276367,410.0,14687.703125,-0.0,1768.6046142578125,1.0,283.06561279296875,284.0243530273437,295.5575256347656,296.67901611328125,318.6553649902344,310.1615295410156,283.04998779296875,30812.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744053184986114,1.0,0.0,0.0,3.698349714279175,3.698373079299927,9.126604254561244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5131.27197265625,0.0,1548.300048828125,1895.4371337890625,0.0,434.3264465332031,0.9122323989868164,1.0,0.0,3.0,1.0,0.0
