time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203760,304.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8240909576416016,1.0,0.0606794096529483,304.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8240909576416016,1.0,0.0638983398675918,304.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8240909576416016,1.0,0.0471950955688953,304.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8240909576416016,1.0,0.0638983398675918,303.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8240909576416016,1.0,0.3031062185764313,284.9868469238281,284.95001220703125,302.04998779296875,292.529052734375,302.06304931640625,304.49102783203125,284.97314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465631127357483,0.6431118845939636,0.0034512050915509,0.4994008839130401,0.9863737225532532,0.9863737225532532,0.0,8.221799850463867,410.0,14625.298828125,-0.0,1768.6007080078125,1.0,283.0523986816406,283.9850158691406,295.5653076171875,296.6814270019531,318.6553649902344,310.1615295410156,282.75,32256.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794611036777496,1.0,0.0,0.0,3.759348392486572,3.75937294960022,9.43014697440958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5346.298828125,0.0,1629.4151611328125,1895.4371337890625,0.0,447.7716979980469,0.9268654584884644,1.0,0.0,3.0,1.0,0.0
18203820,304.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0606791898608207,304.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0638981088995933,304.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0471949279308319,304.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0638981088995933,303.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.3031051158905029,284.7439880371094,284.95001220703125,302.04998779296875,292.50201416015625,302.06304931640625,304.4908447265625,284.72802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465608477592468,0.6431096196174622,0.0034511892590671,0.50005704164505,0.7729829549789429,0.7729829549789429,0.0,8.229310989379883,410.0,14792.404296875,-0.0,1768.594482421875,1.0,282.7577514648437,283.7496032714844,295.5906677246094,296.76416015625,318.6553649902344,310.1615295410156,283.04998779296875,45579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50333571434021,1.0,0.0,0.0,3.546501636505127,3.546526432037353,8.392543691115861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4029.976806640625,0.0,1490.6812744140625,1895.4371337890625,0.0,517.2607421875,0.8855462074279785,1.0,0.0,3.0,1.0,0.0
18203880,304.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0606791898608207,304.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0638981088995933,304.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0471949279308319,304.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.0638981088995933,303.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8240904808044434,1.0,0.3031051158905029,284.7439880371094,284.95001220703125,302.04998779296875,292.50201416015625,302.06304931640625,304.4908447265625,284.72802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465608477592468,0.6431096196174622,0.0034511892590671,0.50005704164505,0.7729829549789429,0.7729829549789429,0.0,8.229310989379883,410.0,14792.404296875,-0.0,1768.594482421875,1.0,282.7577514648437,283.7496032714844,295.5906677246094,296.76416015625,318.6553649902344,310.1615295410156,283.04998779296875,45579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50333571434021,1.0,0.0,0.0,3.546501636505127,3.546526432037353,8.392543691115861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4029.976806640625,0.0,1490.6812744140625,1895.4371337890625,0.0,517.2607421875,0.8855462074279785,1.0,0.0,3.0,1.0,0.0
18203940,304.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0606790520250797,304.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0638979598879814,304.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0471948161721229,304.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0638979598879814,303.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.303104430437088,284.98583984375,284.95001220703125,302.04998779296875,292.47637939453125,302.06304931640625,304.4906311035156,285.01202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465593576431274,0.6431081891059875,0.0034511790145188,0.5004828572273254,0.8592540621757507,0.8592540621757507,0.0,8.234187126159668,410.0,14395.8828125,-0.0,1768.5904541015625,1.0,283.03857421875,284.0691223144531,295.3881225585937,296.4569702148437,318.6553649902344,310.1615295410156,283.1499938964844,35695.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783985912799835,1.0,0.0,0.0,3.335296630859375,3.335317611694336,7.422705721182865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4924.39794921875,0.0,1208.3380126953125,1895.4371337890625,0.0,444.9113159179688,0.8354544043540955,1.0,0.0,3.0,1.0,0.0
18204000,304.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0606790520250797,304.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0638979598879814,304.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0471948161721229,304.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.0638979598879814,303.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8240902423858643,1.0,0.303104430437088,284.98583984375,284.95001220703125,302.04998779296875,292.47637939453125,302.06304931640625,304.4906311035156,285.01202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465593576431274,0.6431081891059875,0.0034511790145188,0.5004828572273254,0.8592540621757507,0.8592540621757507,0.0,8.234187126159668,410.0,14395.8828125,-0.0,1768.5904541015625,1.0,283.03857421875,284.0691223144531,295.3881225585937,296.4569702148437,318.6553649902344,310.1615295410156,283.1499938964844,35695.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783985912799835,1.0,0.0,0.0,3.335296630859375,3.335317611694336,7.422705721182865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4924.39794921875,0.0,1208.3380126953125,1895.4371337890625,0.0,444.9113159179688,0.8354544043540955,1.0,0.0,3.0,1.0,0.0
18204060,304.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.060678981244564,304.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.0638978853821754,304.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.0471947640180587,304.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.0638978853821754,303.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.3031040728092193,285.0754089355469,284.95001220703125,302.04998779296875,292.45245361328125,302.06304931640625,304.4931030273437,285.0780334472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465586423873901,0.6431074738502502,0.0034511738922446,0.500694751739502,0.9781338572502136,0.9781338572502136,0.0,8.236615180969238,410.0,14301.6328125,-0.0,1768.5885009765625,1.0,283.1470031738281,284.111572265625,295.4000244140625,296.4615173339844,318.6553649902344,310.1615295410156,283.04998779296875,29952.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661301076412201,1.0,0.0,0.0,3.5509278774261475,3.550949811935425,8.413505838689161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5134.92724609375,0.0,1381.692626953125,1895.4371337890625,0.0,413.1959838867188,0.8807381987571716,1.0,0.0,3.0,1.0,0.0
18204120,304.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.060678981244564,304.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.0638978853821754,304.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.0471947640180587,304.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.0638978853821754,303.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8240900635719299,1.0,0.3031040728092193,285.0754089355469,284.95001220703125,302.04998779296875,292.45245361328125,302.06304931640625,304.4931030273437,285.0780334472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465586423873901,0.6431074738502502,0.0034511738922446,0.500694751739502,0.9781338572502136,0.9781338572502136,0.0,8.236615180969238,410.0,14301.6328125,-0.0,1768.5885009765625,1.0,283.1470031738281,284.111572265625,295.4000244140625,296.4615173339844,318.6553649902344,310.1615295410156,283.04998779296875,29952.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661301076412201,1.0,0.0,0.0,3.5509278774261475,3.550949811935425,8.413505838689161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5134.92724609375,0.0,1381.692626953125,1895.4371337890625,0.0,413.1959838867188,0.8807381987571716,1.0,0.0,3.0,1.0,0.0
18204180,304.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0606789737939834,304.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0638978779315948,304.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0471947565674781,304.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0638978779315948,303.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.303104043006897,284.98394775390625,284.95001220703125,302.04998779296875,292.4305419921875,302.0630798339844,304.4949645996094,284.9694519042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465585231781006,0.6431073546409607,0.0034511734265834,0.5007202625274658,0.9766499400138856,0.9766499400138856,0.0,8.236907958984375,410.0,14436.0654296875,-0.0,1768.5882568359375,1.0,283.0517883300781,283.9800720214844,295.468017578125,296.5695495605469,318.6553649902344,310.1615295410156,282.75,32104.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760448932647705,1.0,0.0,0.0,3.727156639099121,3.7271807193756095,9.2693346687156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5313.49365234375,0.0,1590.949951171875,1895.4371337890625,0.0,438.64105224609375,0.9194157123565674,1.0,0.0,3.0,1.0,0.0
18204240,304.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0606789737939834,304.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0638978779315948,304.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0471947565674781,304.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.0638978779315948,303.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8240900635719299,1.0,0.303104043006897,284.98394775390625,284.95001220703125,302.04998779296875,292.4305419921875,302.0630798339844,304.4949645996094,284.9694519042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465585231781006,0.6431073546409607,0.0034511734265834,0.5007202625274658,0.9766499400138856,0.9766499400138856,0.0,8.236907958984375,410.0,14436.0654296875,-0.0,1768.5882568359375,1.0,283.0517883300781,283.9800720214844,295.468017578125,296.5695495605469,318.6553649902344,310.1615295410156,282.75,32104.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760448932647705,1.0,0.0,0.0,3.727156639099121,3.7271807193756095,9.2693346687156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5313.49365234375,0.0,1590.949951171875,1895.4371337890625,0.0,438.64105224609375,0.9194157123565674,1.0,0.0,3.0,1.0,0.0
18204300,304.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8240901231765747,1.0,0.0606789886951446,304.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8240901231765747,1.0,0.0638979002833366,304.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8240901231765747,1.0,0.047194767743349,304.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8240901231765747,1.0,0.0638979002833366,303.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8240901231765747,1.0,0.3031041026115417,284.8746337890625,284.95001220703125,302.04998779296875,292.42041015625,302.0630798339844,304.49517822265625,284.8048400878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465587019920349,0.643107533454895,0.0034511745907366,0.5006740689277649,0.9015858769416808,0.9015858769416808,0.0,8.23637866973877,410.0,14918.1328125,-0.0,1768.5887451171875,1.0,282.7969665527344,283.7712707519531,295.5362243652344,296.7406616210937,318.6553649902344,310.1615295410156,282.75,35085.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916678965091705,1.0,0.0,0.0,3.737947463989258,3.737972259521485,9.32308580559038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5158.64404296875,0.0,1626.2264404296875,1895.4371337890625,0.0,482.0151062011719,0.9227131605148317,1.0,0.0,3.0,1.0,0.0
18204360,304.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8240901231765747,1.0,0.0606790147721767,304.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8240901231765747,1.0,0.0638979226350784,304.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8240901231765747,1.0,0.0471947900950908,304.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8240901231765747,1.0,0.0638979226350784,303.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8240901231765747,1.0,0.3031042516231537,284.7439270019531,284.95001220703125,302.04998779296875,292.4108581542969,302.0630798339844,304.4944763183594,284.72711181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646558940410614,0.6431077718734741,0.0034511764533817,0.5005951523780823,0.7637325525283813,0.7637325525283813,0.0,8.235474586486816,410.0,14609.994140625,-0.0,1768.5894775390625,1.0,282.7574462890625,283.7491760253906,295.50152587890625,296.6607666015625,318.6553649902344,310.1615295410156,283.04998779296875,45857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001109838485718,1.0,0.0,0.0,3.500309467315674,3.500333786010742,8.175347261385468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3964.564208984375,0.0,1443.65087890625,1895.4371337890625,0.0,507.2626953125,0.8757960200309753,1.0,0.0,3.0,1.0,0.0
18204420,304.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.060679093003273,304.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.063898004591465,304.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.0471948496997356,304.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.063898004591465,303.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.3031046390533447,284.9873352050781,284.95001220703125,302.04998779296875,292.3937683105469,302.0630798339844,304.49432373046875,285.0143127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465597748756409,0.643108606338501,0.0034511820413172,0.5003597140312195,0.851220965385437,0.851220965385437,0.0,8.232776641845703,410.0,14231.0126953125,-0.0,1768.5916748046875,1.0,283.03826904296875,284.0727233886719,295.30352783203125,296.3586730957031,318.6553649902344,310.1615295410156,283.1499938964844,35624.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747436344623565,1.0,0.0,0.0,3.2850565910339355,3.2850770950317383,7.200771392490424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4857.1572265625,0.0,1161.2589111328125,1895.4371337890625,0.0,435.2131652832031,0.824402928352356,1.0,0.0,3.0,1.0,0.0
18204480,304.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.060679093003273,304.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.063898004591465,304.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.0471948496997356,304.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.063898004591465,303.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.824090301990509,1.0,0.3031046390533447,284.9873352050781,284.95001220703125,302.04998779296875,292.3937683105469,302.0630798339844,304.49432373046875,285.0143127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465597748756409,0.643108606338501,0.0034511820413172,0.5003597140312195,0.851220965385437,0.851220965385437,0.0,8.232776641845703,410.0,14231.0126953125,-0.0,1768.5916748046875,1.0,283.03826904296875,284.0727233886719,295.30352783203125,296.3586730957031,318.6553649902344,310.1615295410156,283.1499938964844,35624.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747436344623565,1.0,0.0,0.0,3.2850565910339355,3.2850770950317383,7.200771392490424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4857.1572265625,0.0,1161.2589111328125,1895.4371337890625,0.0,435.2131652832031,0.824402928352356,1.0,0.0,3.0,1.0,0.0
18204540,304.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0606791973114013,304.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0638981163501739,304.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0471949316561222,304.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0638981163501739,303.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.3031051456928253,285.0760498046875,284.95001220703125,302.04998779296875,292.3795166015625,302.0630798339844,304.4969177246094,285.07843017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465608477592468,0.6431096792221069,0.0034511894918978,0.5000544786453247,0.9705307483673096,0.9705307483673096,0.0,8.229281425476074,410.0,14158.6904296875,-0.0,1768.5946044921875,1.0,283.1468505859375,284.1120910644531,295.3258972167969,296.3747863769531,318.6553649902344,310.1615295410156,283.04998779296875,29691.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622134864330292,1.0,0.0,0.0,3.513241767883301,3.513263463973999,8.235867881012382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5111.939453125,0.0,1340.844482421875,1895.4371337890625,0.0,403.5581665039063,0.8720566630363464,1.0,0.0,3.0,1.0,0.0
18204600,304.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0606791973114013,304.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0638981163501739,304.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0471949316561222,304.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.0638981163501739,303.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8240905404090881,1.0,0.3031051456928253,285.0760498046875,284.95001220703125,302.04998779296875,292.3795166015625,302.0630798339844,304.4969177246094,285.07843017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465608477592468,0.6431096792221069,0.0034511894918978,0.5000544786453247,0.9705307483673096,0.9705307483673096,0.0,8.229281425476074,410.0,14158.6904296875,-0.0,1768.5946044921875,1.0,283.1468505859375,284.1120910644531,295.3258972167969,296.3747863769531,318.6553649902344,310.1615295410156,283.04998779296875,29691.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622134864330292,1.0,0.0,0.0,3.513241767883301,3.513263463973999,8.235867881012382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5111.939453125,0.0,1340.844482421875,1895.4371337890625,0.0,403.5581665039063,0.8720566630363464,1.0,0.0,3.0,1.0,0.0
18204660,304.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.0606793090701103,304.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.0638982355594635,304.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.047195017337799,304.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.0638982355594635,303.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.3031057119369507,284.9840393066406,284.95001220703125,302.04998779296875,292.368408203125,302.0630798339844,304.4989929199219,284.9693908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465620398521423,0.6431108117103577,0.0034511976409703,0.499716579914093,0.9689022302627563,0.9689022302627563,0.0,8.22541332244873,410.0,14313.2939453125,-0.0,1768.5977783203125,1.0,283.0518493652344,283.9799499511719,295.4063720703125,296.4964294433594,318.6553649902344,310.1615295410156,282.75,31943.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722122251987457,1.0,0.0,0.0,3.6963977813720703,3.696421623229981,9.116973842537844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5292.423828125,0.0,1554.663330078125,1895.4371337890625,0.0,428.6224365234375,0.9123427867889404,1.0,0.0,3.0,1.0,0.0
18204720,304.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.0606793090701103,304.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.0638982355594635,304.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.047195017337799,304.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.0638982355594635,303.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8240907192230225,1.0,0.3031057119369507,284.9840393066406,284.95001220703125,302.04998779296875,292.368408203125,302.0630798339844,304.4989929199219,284.9693908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465620398521423,0.6431108117103577,0.0034511976409703,0.499716579914093,0.9689022302627563,0.9689022302627563,0.0,8.22541332244873,410.0,14313.2939453125,-0.0,1768.5977783203125,1.0,283.0518493652344,283.9799499511719,295.4063720703125,296.4964294433594,318.6553649902344,310.1615295410156,282.75,31943.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722122251987457,1.0,0.0,0.0,3.6963977813720703,3.696421623229981,9.116973842537844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5292.423828125,0.0,1554.663330078125,1895.4371337890625,0.0,428.6224365234375,0.9123427867889404,1.0,0.0,3.0,1.0,0.0
18204780,304.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.0606794208288192,304.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.063898354768753,304.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.0471951067447662,304.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.063898354768753,303.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.303106278181076,284.74383544921875,284.95001220703125,302.04998779296875,292.3607177734375,302.0630798339844,304.49871826171875,284.72784423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465631723403931,0.6431120038032532,0.0034512057900428,0.4993764758110046,0.7564047574996948,0.7564047574996948,0.0,8.221521377563477,410.0,14497.8408203125,-0.0,1768.60107421875,1.0,282.7574768066406,283.7518310546875,295.45294189453125,296.6014709472656,318.6553649902344,310.1615295410156,283.04998779296875,46200.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966188371181488,1.0,0.0,0.0,3.461803913116455,3.4618279933929443,7.996468411874957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3930.13623046875,0.0,1406.087158203125,1895.4371337890625,0.0,496.65924072265625,0.867531418800354,1.0,0.0,3.0,1.0,0.0
18204840,304.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.0606794208288192,304.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.063898354768753,304.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.0471951067447662,304.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.063898354768753,303.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8240909576416016,1.0,0.303106278181076,284.74383544921875,284.95001220703125,302.04998779296875,292.3607177734375,302.0630798339844,304.49871826171875,284.72784423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465631723403931,0.6431120038032532,0.0034512057900428,0.4993764758110046,0.7564047574996948,0.7564047574996948,0.0,8.221521377563477,410.0,14497.8408203125,-0.0,1768.60107421875,1.0,282.7574768066406,283.7518310546875,295.45294189453125,296.6014709472656,318.6553649902344,310.1615295410156,283.04998779296875,46200.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966188371181488,1.0,0.0,0.0,3.461803913116455,3.4618279933929443,7.996468411874957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3930.13623046875,0.0,1406.087158203125,1895.4371337890625,0.0,496.65924072265625,0.867531418800354,1.0,0.0,3.0,1.0,0.0
18204900,304.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8240910768508911,1.0,0.0606794767081737,304.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8240910768508911,1.0,0.0638984069228172,304.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8240910768508911,1.0,0.0471951477229595,304.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8240910768508911,1.0,0.0638984069228172,303.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8240910768508911,1.0,0.3031065464019775,284.826171875,284.95001220703125,302.04998779296875,292.3582458496094,302.0630798339844,304.4981384277344,284.9056396484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465637683868408,0.6431125402450562,0.0034512097481638,0.4992128312587738,0.7480690479278564,0.7480690479278564,0.0,8.219648361206055,410.0,13871.0283203125,-0.0,1768.6026611328125,1.0,282.9909362792969,284.0175170898437,295.2957458496094,296.3047790527344,318.6553649902344,310.1615295410156,283.04998779296875,48309.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825870096683502,1.0,0.0,0.0,3.129435062408448,3.1294565200805664,6.534692715831625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4850.55029296875,0.0,1106.437744140625,1895.4371337890625,0.0,456.2962341308594,0.8049669861793518,1.0,0.0,3.0,1.0,0.0
18204960,304.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8240911960601807,1.0,0.0606795288622379,304.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8240911960601807,1.0,0.063898466527462,304.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8240911960601807,1.0,0.0471951887011528,304.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8240911960601807,1.0,0.063898466527462,303.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8240911960601807,1.0,0.303106814622879,284.9891052246094,284.95001220703125,302.04998779296875,292.35675048828125,302.0630798339844,304.4988098144531,285.0176696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465643048286438,0.6431130766868591,0.0034512134734541,0.4990561604499817,0.8462050557136536,0.8462050557136536,0.0,8.217856407165527,410.0,14150.5458984375,-0.0,1768.6041259765625,1.0,283.0380249023437,284.0787658691406,295.2647705078125,296.31036376953125,318.6553649902344,310.1615295410156,283.1499938964844,35541.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709937274456024,1.0,0.0,0.0,3.2477450370788574,3.247765302658081,7.038128160274937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4827.8828125,0.0,1126.9447021484375,1895.4371337890625,0.0,425.4859924316406,0.8164284825325012,1.0,0.0,3.0,1.0,0.0
18205020,304.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0606796219944953,304.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0638985633850097,304.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0471952632069587,304.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0638985633850097,303.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.3031072914600372,285.0784912109375,284.95001220703125,302.04998779296875,292.35675048828125,302.0631103515625,304.50164794921875,285.080810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646565318107605,0.6431140899658203,0.0034512204583734,0.4987687170505523,0.9677454233169556,0.9677454233169556,0.0,8.214569091796875,410.0,14108.2021484375,-0.0,1768.6068115234375,1.0,283.1470031738281,284.1155090332031,295.3021545410156,296.3431701660156,318.6553649902344,310.1615295410156,283.04998779296875,29438.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582791924476623,1.0,0.0,0.0,3.489276885986328,3.489298343658448,8.123892598632665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5104.30419921875,0.0,1314.6650390625,1895.4371337890625,0.0,394.1017456054688,0.8664621710777283,1.0,0.0,3.0,1.0,0.0
18205080,304.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0606796219944953,304.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0638985633850097,304.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0471952632069587,304.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.0638985633850097,303.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.824091374874115,1.0,0.3031072914600372,285.0784912109375,284.95001220703125,302.04998779296875,292.35675048828125,302.0631103515625,304.50164794921875,285.080810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646565318107605,0.6431140899658203,0.0034512204583734,0.4987687170505523,0.9677454233169556,0.9677454233169556,0.0,8.214569091796875,410.0,14108.2021484375,-0.0,1768.6068115234375,1.0,283.1470031738281,284.1155090332031,295.3021545410156,296.3431701660156,318.6553649902344,310.1615295410156,283.04998779296875,29438.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582791924476623,1.0,0.0,0.0,3.489276885986328,3.489298343658448,8.123892598632665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5104.30419921875,0.0,1314.6650390625,1895.4371337890625,0.0,394.1017456054688,0.8664621710777283,1.0,0.0,3.0,1.0,0.0
18205140,304.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0606797076761722,304.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0638986527919769,304.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0471953265368938,304.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0638986527919769,303.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.3031077086925506,284.9860534667969,284.95001220703125,302.04998779296875,292.36102294921875,302.0631103515625,304.5039367675781,284.9713134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465661525726318,0.6431149244308472,0.0034512262791395,0.4985195994377136,0.9673591256141664,0.9673591256141664,0.0,8.21172046661377,410.0,14291.8330078125,-0.0,1768.609130859375,1.0,283.0519104003906,283.9827575683594,295.39971923828125,296.4835205078125,318.6553649902344,310.1615295410156,282.75,31743.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684354960918426,1.0,0.0,0.0,3.6800811290740967,3.680104732513428,9.036662618200352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5288.951171875,0.0,1534.783935546875,1895.4371337890625,0.0,418.9764099121094,0.9085176587104796,1.0,0.0,3.0,1.0,0.0
18205200,304.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0606797076761722,304.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0638986527919769,304.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0471953265368938,304.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.0638986527919769,303.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8240915536880493,1.0,0.3031077086925506,284.9860534667969,284.95001220703125,302.04998779296875,292.36102294921875,302.0631103515625,304.5039367675781,284.9713134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465661525726318,0.6431149244308472,0.0034512262791395,0.4985195994377136,0.9673591256141664,0.9673591256141664,0.0,8.21172046661377,410.0,14291.8330078125,-0.0,1768.609130859375,1.0,283.0519104003906,283.9827575683594,295.39971923828125,296.4835205078125,318.6553649902344,310.1615295410156,282.75,31743.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684354960918426,1.0,0.0,0.0,3.6800811290740967,3.680104732513428,9.036662618200352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5288.951171875,0.0,1534.783935546875,1895.4371337890625,0.0,418.9764099121094,0.9085176587104796,1.0,0.0,3.0,1.0,0.0
18205260,304.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0606797933578491,304.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0638987496495246,304.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0471953973174095,304.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0638987496495246,303.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.3031081259250641,284.7461242675781,284.95001220703125,302.0492858886719,292.3669738769531,302.0625,304.5023498535156,284.73004150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465671062469482,0.6431158781051636,0.0034512327983975,0.4982536137104034,0.7564675807952881,0.7564675807952881,0.0,8.208680152893066,410.0,14503.5185546875,-0.0,1768.6116943359375,1.0,282.757568359375,283.7550354003906,295.4624328613281,296.60711669921875,318.6553649902344,310.1615295410156,283.04998779296875,45974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934672713279724,1.0,0.0,0.0,3.4525749683380127,3.452598810195923,7.953889280543081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3938.56982421875,0.0,1395.013427734375,1895.4371337890625,0.0,487.2854309082031,0.8653668761253357,1.0,0.0,3.0,1.0,0.0
18205320,304.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0606797933578491,304.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0638987496495246,304.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0471953973174095,304.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.0638987496495246,303.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8240917325019836,1.0,0.3031081259250641,284.7461242675781,284.95001220703125,302.0492858886719,292.3669738769531,302.0625,304.5023498535156,284.73004150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465671062469482,0.6431158781051636,0.0034512327983975,0.4982536137104034,0.7564675807952881,0.7564675807952881,0.0,8.208680152893066,410.0,14503.5185546875,-0.0,1768.6116943359375,1.0,282.757568359375,283.7550354003906,295.4624328613281,296.60711669921875,318.6553649902344,310.1615295410156,283.04998779296875,45974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934672713279724,1.0,0.0,0.0,3.4525749683380127,3.452598810195923,7.953889280543081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3938.56982421875,0.0,1395.013427734375,1895.4371337890625,0.0,487.2854309082031,0.8653668761253357,1.0,0.0,3.0,1.0,0.0
18205380,304.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.060679905116558,304.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.0638988614082336,304.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.0471954829990863,304.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.0638988614082336,303.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.3031086921691894,284.9921569824219,284.95001220703125,302.047119140625,292.3717956542969,302.0604553222656,304.4979858398437,285.0191955566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646568238735199,0.6431170105934143,0.0034512407146394,0.4979245662689209,0.8481531143188477,0.8481531143188477,0.0,8.204920768737793,410.0,14177.935546875,-0.0,1768.6148681640625,1.0,283.0377502441406,284.0799865722656,295.2855224609375,296.3305358886719,318.6553649902344,310.1615295410156,283.1499938964844,35272.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688867628574371,1.0,0.0,0.0,3.248809337615967,3.2488296031951904,7.042742140583869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4838.75537109375,0.0,1126.10546875,1895.4371337890625,0.0,420.1173400878906,0.816153883934021,1.0,0.0,3.0,1.0,0.0
18205440,304.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.060679905116558,304.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.0638988614082336,304.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.0471954829990863,304.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.0638988614082336,303.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8240919709205627,1.0,0.3031086921691894,284.9921569824219,284.95001220703125,302.047119140625,292.3717956542969,302.0604553222656,304.4979858398437,285.0191955566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646568238735199,0.6431170105934143,0.0034512407146394,0.4979245662689209,0.8481531143188477,0.8481531143188477,0.0,8.204920768737793,410.0,14177.935546875,-0.0,1768.6148681640625,1.0,283.0377502441406,284.0799865722656,295.2855224609375,296.3305358886719,318.6553649902344,310.1615295410156,283.1499938964844,35272.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688867628574371,1.0,0.0,0.0,3.248809337615967,3.2488296031951904,7.042742140583869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4838.75537109375,0.0,1126.10546875,1895.4371337890625,0.0,420.1173400878906,0.816153883934021,1.0,0.0,3.0,1.0,0.0
18205500,304.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8240920901298523,1.0,0.0606799647212028,304.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8240920901298523,1.0,0.063898928463459,304.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8240920901298523,1.0,0.0471955277025699,304.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8240920901298523,1.0,0.063898928463459,303.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8240920901298523,1.0,0.3031089901924133,285.0481872558594,284.95001220703125,302.04547119140625,292.373779296875,302.05889892578125,304.49627685546875,285.06622314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465688943862915,0.6431176662445068,0.0034512451384216,0.4977393448352813,0.90970778465271,0.90970778465271,0.0,8.202804565429688,410.0,14064.53125,-0.0,1768.6165771484375,1.0,283.1283874511719,284.1209411621094,295.2910461425781,296.3129577636719,318.6553649902344,310.1615295410156,283.1499938964844,31063.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606997072696686,1.0,0.0,0.0,3.3664350509643555,3.366455554962158,7.5619493600243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5014.51416015625,0.0,1205.9163818359375,1895.4371337890625,0.0,399.8933410644531,0.8385288715362549,1.0,0.0,3.0,1.0,0.0
18205560,304.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8240922093391418,1.0,0.0606800317764282,304.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8240922093391418,1.0,0.0638989955186843,304.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8240922093391418,1.0,0.0471955798566341,304.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8240922093391418,1.0,0.0638989955186843,303.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8240922093391418,1.0,0.3031093180179596,285.0784606933594,284.95001220703125,302.04351806640625,292.3755187988281,302.0569763183594,304.4942321777344,285.0807800292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646569550037384,0.6431183218955994,0.0034512497950345,0.4975407719612121,0.968760311603546,0.968760311603546,0.0,8.200536727905273,410.0,14141.1640625,-0.0,1768.6185302734375,1.0,283.14630126953125,284.1163635253906,295.3275756835937,296.3697204589844,318.6553649902344,310.1615295410156,283.04998779296875,29413.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575749635696411,1.0,0.0,0.0,3.4911019802093506,3.4911234378814697,8.132393531923299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5110.56201171875,0.0,1316.3328857421875,1895.4371337890625,0.0,392.4323120117188,0.8667842745780945,1.0,0.0,3.0,1.0,0.0
