time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205620,304.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0606801770627498,304.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0638991519808769,304.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0471956953406333,304.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0638991519808769,303.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.3031100630760193,284.9866027832031,284.95001220703125,302.0384826660156,292.3781433105469,302.05206298828125,304.48834228515625,284.9717712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465710997581482,0.6431198120117188,0.0034512602724134,0.497102290391922,0.9689549207687378,0.9689549207687378,0.0,8.19552993774414,410.0,14324.99609375,-0.0,1768.6226806640625,1.0,283.0518798828125,283.9842529296875,295.4227600097656,296.5096435546875,318.6553649902344,310.1615295410156,282.75,31709.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688866138458252,1.0,0.0,0.0,3.682575702667236,3.682599067687988,9.048917490872554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5295.61328125,0.0,1537.3270263671875,1895.4371337890625,0.0,420.116943359375,0.909059762954712,1.0,0.0,3.0,1.0,0.0
18205680,304.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0606801770627498,304.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0638991519808769,304.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0471956953406333,304.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.0638991519808769,303.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8240925073623657,1.0,0.3031100630760193,284.9866027832031,284.95001220703125,302.0384826660156,292.3781433105469,302.05206298828125,304.48834228515625,284.9717712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465710997581482,0.6431198120117188,0.0034512602724134,0.497102290391922,0.9689549207687378,0.9689549207687378,0.0,8.19552993774414,410.0,14324.99609375,-0.0,1768.6226806640625,1.0,283.0518798828125,283.9842529296875,295.4227600097656,296.5096435546875,318.6553649902344,310.1615295410156,282.75,31709.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688866138458252,1.0,0.0,0.0,3.682575702667236,3.682599067687988,9.048917490872554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5295.61328125,0.0,1537.3270263671875,1895.4371337890625,0.0,420.116943359375,0.909059762954712,1.0,0.0,3.0,1.0,0.0
18205740,304.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0606803447008132,304.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0638993233442306,304.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0471958220005035,304.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0638993233442306,303.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.3031108975410461,284.74578857421875,284.95001220703125,302.0320739746094,292.3796691894531,302.0457458496094,304.47900390625,284.7294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465728282928467,0.6431215405464172,0.0034512723796069,0.4966033697128296,0.7575939893722534,0.7575939893722534,0.0,8.189836502075195,410.0,14530.5908203125,-0.0,1768.62744140625,1.0,282.7575378417969,283.7554016113281,295.478759765625,296.62725830078125,318.6553649902344,310.1615295410156,283.04998779296875,45892.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946837425231933,1.0,0.0,0.0,3.458035945892334,3.4580600261688232,7.979070915098418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3948.745849609375,0.0,1400.0247802734375,1895.4371337890625,0.0,490.8819274902344,0.8664900660514832,1.0,0.0,3.0,1.0,0.0
18205800,304.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0606803447008132,304.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0638993233442306,304.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0471958220005035,304.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.0638993233442306,303.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8240928649902344,1.0,0.3031108975410461,284.74578857421875,284.95001220703125,302.0320739746094,292.3796691894531,302.0457458496094,304.47900390625,284.7294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465728282928467,0.6431215405464172,0.0034512723796069,0.4966033697128296,0.7575939893722534,0.7575939893722534,0.0,8.189836502075195,410.0,14530.5908203125,-0.0,1768.62744140625,1.0,282.7575378417969,283.7554016113281,295.478759765625,296.62725830078125,318.6553649902344,310.1615295410156,283.04998779296875,45892.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946837425231933,1.0,0.0,0.0,3.458035945892334,3.4580600261688232,7.979070915098418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3948.745849609375,0.0,1400.0247802734375,1895.4371337890625,0.0,490.8819274902344,0.8664900660514832,1.0,0.0,3.0,1.0,0.0
18205860,304.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0606805346906185,304.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0638995245099067,304.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0471959710121154,304.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0638995245099067,303.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.3031118214130401,284.990966796875,284.95001220703125,302.0242614746094,292.380126953125,302.0380554199219,304.46905517578125,285.0179443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465747952461243,0.6431235074996948,0.0034512858837842,0.4960347712039947,0.8481579422950745,0.8481579422950745,0.0,8.183351516723633,410.0,14194.8974609375,-0.0,1768.6328125,1.0,283.0378112792969,284.0801696777344,295.295166015625,296.34326171875,318.6553649902344,310.1615295410156,283.1499938964844,35329.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703580141067505,1.0,0.0,0.0,3.2522480487823486,3.2522683143615723,7.057657853692945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4846.23779296875,0.0,1129.565673828125,1895.4371337890625,0.0,423.85888671875,0.8169528245925903,1.0,0.0,3.0,1.0,0.0
18205920,304.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0606805346906185,304.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0638995245099067,304.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0471959710121154,304.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.0638995245099067,303.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.824093222618103,1.0,0.3031118214130401,284.990966796875,284.95001220703125,302.0242614746094,292.380126953125,302.0380554199219,304.46905517578125,285.0179443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465747952461243,0.6431235074996948,0.0034512858837842,0.4960347712039947,0.8481579422950745,0.8481579422950745,0.0,8.183351516723633,410.0,14194.8974609375,-0.0,1768.6328125,1.0,283.0378112792969,284.0801696777344,295.295166015625,296.34326171875,318.6553649902344,310.1615295410156,283.1499938964844,35329.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703580141067505,1.0,0.0,0.0,3.2522480487823486,3.2522683143615723,7.057657853692945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4846.23779296875,0.0,1129.565673828125,1895.4371337890625,0.0,423.85888671875,0.8169528245925903,1.0,0.0,3.0,1.0,0.0
18205980,304.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0606807470321655,304.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0638997480273246,304.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0471961386501789,304.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0638997480273246,303.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.3031128942966461,285.0778503417969,284.95001220703125,302.0150451660156,292.3795166015625,302.0289611816406,304.46124267578125,285.0803527832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646577000617981,0.6431257128715515,0.0034513014834374,0.4953859150409698,0.9680444002151488,0.9680444002151488,0.0,8.175954818725586,410.0,14150.3837890625,-0.0,1768.638916015625,1.0,283.1470642089844,284.1180725097656,295.3305358886719,296.3750915527344,318.6553649902344,310.1615295410156,283.04998779296875,29448.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588156938552856,1.0,0.0,0.0,3.490739345550537,3.490760803222656,8.130704145514756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5112.30029296875,0.0,1316.212646484375,1895.4371337890625,0.0,395.3782348632813,0.8668376207351685,1.0,0.0,3.0,1.0,0.0
18206040,304.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0606807470321655,304.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0638997480273246,304.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0471961386501789,304.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.0638997480273246,303.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8240936398506165,1.0,0.3031128942966461,285.0778503417969,284.95001220703125,302.0150451660156,292.3795166015625,302.0289611816406,304.46124267578125,285.0803527832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646577000617981,0.6431257128715515,0.0034513014834374,0.4953859150409698,0.9680444002151488,0.9680444002151488,0.0,8.175954818725586,410.0,14150.3837890625,-0.0,1768.638916015625,1.0,283.1470642089844,284.1180725097656,295.3305358886719,296.3750915527344,318.6553649902344,310.1615295410156,283.04998779296875,29448.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588156938552856,1.0,0.0,0.0,3.490739345550537,3.490760803222656,8.130704145514756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5112.30029296875,0.0,1316.212646484375,1895.4371337890625,0.0,395.3782348632813,0.8668376207351685,1.0,0.0,3.0,1.0,0.0
18206100,304.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8240938782691956,1.0,0.060680866241455,304.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8240938782691956,1.0,0.0638998746871948,304.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8240938782691956,1.0,0.0471962317824363,304.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8240938782691956,1.0,0.0638998746871948,303.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8240938782691956,1.0,0.3031134903430938,285.0462646484375,284.95001220703125,302.00994873046875,292.3788146972656,302.02392578125,304.4570617675781,285.0181579589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465782523155212,0.6431269645690918,0.0034513100981712,0.4950281679630279,0.9865597486495972,0.9865597486495972,0.0,8.171879768371582,410.0,14367.0771484375,-0.0,1768.642333984375,1.0,283.0661926269531,284.0269470214844,295.39727783203125,296.4889831542969,318.6553649902344,310.1615295410156,283.04998779296875,29927.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464087426662445,1.0,0.0,0.0,3.612733602523804,3.6127562522888175,8.708938139534439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5084.11767578125,0.0,1447.1324462890625,1895.4371337890625,0.0,408.1411743164063,0.892309844493866,1.0,0.0,3.0,1.0,0.0
18206160,304.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8240941762924194,1.0,0.0606809929013252,304.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8240941762924194,1.0,0.0639000087976455,304.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8240941762924194,1.0,0.0471963286399841,304.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8240941762924194,1.0,0.0639000087976455,303.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8240941762924194,1.0,0.303114116191864,284.9853820800781,284.95001220703125,302.0044860839844,292.3778381347656,302.0185241699219,304.4522705078125,284.9706726074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465795636177063,0.6431282758712769,0.0034513191785663,0.4946466982364654,0.9668675661087036,0.9668675661087036,0.0,8.167535781860352,410.0,14325.119140625,-0.0,1768.64599609375,1.0,283.0523681640625,283.98553466796875,295.4207763671875,296.5091247558594,318.6553649902344,310.1615295410156,282.75,31771.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699199497699737,1.0,0.0,0.0,3.680155515670776,3.680178880691528,9.03702755294944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5295.57763671875,0.0,1535.081298828125,1895.4371337890625,0.0,422.7413940429688,0.9085720777511596,1.0,0.0,3.0,1.0,0.0
18206220,304.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0606812722980976,304.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0639002993702888,304.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0471965447068214,304.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0639002993702888,303.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.3031155169010162,284.7442321777344,284.95001220703125,301.9925537109375,292.3750915527344,302.0067138671875,304.4405822753906,284.7280578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824842453003,0.6431311368942261,0.0034513392020016,0.493809312582016,0.754348635673523,0.754348635673523,0.0,8.158005714416504,410.0,14517.5,-0.0,1768.6539306640625,1.0,282.7575988769531,283.7574157714844,295.4729919433594,296.62188720703125,318.6553649902344,310.1615295410156,283.04998779296875,46179.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954879283905029,1.0,0.0,0.0,3.4471771717071533,3.4472012519836426,7.929038474685512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3946.91650390625,0.0,1390.9425048828125,1895.4371337890625,0.0,493.2743835449219,0.8643004894256592,1.0,0.0,3.0,1.0,0.0
18206280,304.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0606812722980976,304.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0639002993702888,304.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0471965447068214,304.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.0639002993702888,303.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8240947127342224,1.0,0.3031155169010162,284.7442321777344,284.95001220703125,301.9925537109375,292.3750915527344,302.0067138671875,304.4405822753906,284.7280578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824842453003,0.6431311368942261,0.0034513392020016,0.493809312582016,0.754348635673523,0.754348635673523,0.0,8.158005714416504,410.0,14517.5,-0.0,1768.6539306640625,1.0,282.7575988769531,283.7574157714844,295.4729919433594,296.62188720703125,318.6553649902344,310.1615295410156,283.04998779296875,46179.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954879283905029,1.0,0.0,0.0,3.4471771717071533,3.4472012519836426,7.929038474685512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3946.91650390625,0.0,1390.9425048828125,1895.4371337890625,0.0,493.2743835449219,0.8643004894256592,1.0,0.0,3.0,1.0,0.0
18206340,304.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0606815814971923,304.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0639006271958351,304.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0471967868506908,304.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0639006271958351,303.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.3031170666217804,284.9906616210937,284.95001220703125,301.9792785644531,292.3713073730469,301.9935913085937,304.4288330078125,285.01763916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465857028961182,0.643134355545044,0.0034513617865741,0.4928694665431976,0.8451500535011292,0.8451500535011292,0.0,8.147318840026855,410.0,14177.2744140625,-0.0,1768.662841796875,1.0,283.0376281738281,284.0837097167969,295.285400390625,296.33331298828125,318.6553649902344,310.1615295410156,283.1499938964844,35366.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709787368774414,1.0,0.0,0.0,3.236896514892578,3.2369167804718018,6.99118743341387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4840.3935546875,0.0,1116.1005859375,1895.4371337890625,0.0,425.4476013183594,0.8136507272720337,1.0,0.0,3.0,1.0,0.0
18206400,304.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0606815814971923,304.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0639006271958351,304.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0471967868506908,304.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.0639006271958351,303.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8240953683853149,1.0,0.3031170666217804,284.9906616210937,284.95001220703125,301.9792785644531,292.3713073730469,301.9935913085937,304.4288330078125,285.01763916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465857028961182,0.643134355545044,0.0034513617865741,0.4928694665431976,0.8451500535011292,0.8451500535011292,0.0,8.147318840026855,410.0,14177.2744140625,-0.0,1768.662841796875,1.0,283.0376281738281,284.0837097167969,295.285400390625,296.33331298828125,318.6553649902344,310.1615295410156,283.1499938964844,35366.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709787368774414,1.0,0.0,0.0,3.236896514892578,3.2369167804718018,6.99118743341387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4840.3935546875,0.0,1116.1005859375,1895.4371337890625,0.0,425.4476013183594,0.8136507272720337,1.0,0.0,3.0,1.0,0.0
18206460,304.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0606819279491901,304.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0639009922742843,304.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0471970550715923,304.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0639009922742843,303.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.3031187951564789,285.076416015625,284.95001220703125,301.9646911621094,292.3664855957031,301.9791259765625,304.41949462890625,285.0787048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465893387794495,0.6431379318237305,0.0034513866994529,0.4918272793292999,0.9637507796287536,0.9637507796287536,0.0,8.135481834411621,410.0,14125.552734375,-0.0,1768.672607421875,1.0,283.1470031738281,284.12017822265625,295.317138671875,296.3611755371094,318.6553649902344,310.1615295410156,283.04998779296875,29427.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593731462955475,1.0,0.0,0.0,3.477024793624878,3.477046012878418,8.066940608841833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5108.0654296875,0.0,1302.2623291015625,1895.4371337890625,0.0,396.7089538574219,0.8637362718582153,1.0,0.0,3.0,1.0,0.0
18206520,304.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0606819279491901,304.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0639009922742843,304.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0471970550715923,304.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.0639009922742843,303.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8240960240364075,1.0,0.3031187951564789,285.076416015625,284.95001220703125,301.9646911621094,292.3664855957031,301.9791259765625,304.41949462890625,285.0787048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465893387794495,0.6431379318237305,0.0034513866994529,0.4918272793292999,0.9637507796287536,0.9637507796287536,0.0,8.135481834411621,410.0,14125.552734375,-0.0,1768.672607421875,1.0,283.1470031738281,284.12017822265625,295.317138671875,296.3611755371094,318.6553649902344,310.1615295410156,283.04998779296875,29427.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593731462955475,1.0,0.0,0.0,3.477024793624878,3.477046012878418,8.066940608841833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5108.0654296875,0.0,1302.2623291015625,1895.4371337890625,0.0,396.7089538574219,0.8637362718582153,1.0,0.0,3.0,1.0,0.0
18206580,304.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.0606823042035102,304.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.063901387155056,304.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.0471973456442356,304.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.063901387155056,303.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.3031206727027893,284.9826965332031,284.95001220703125,301.9487609863281,292.3606262207031,301.9633483886719,304.4093017578125,284.9676208496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932130813599,0.6431418061256409,0.0034514139406383,0.4906876981258392,0.9607980847358704,0.9607980847358704,0.0,8.122551918029785,410.0,14292.251953125,-0.0,1768.683349609375,1.0,283.0519714355469,283.9863586425781,295.4040222167969,296.4914855957031,318.6553649902344,310.1615295410156,282.75,31815.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704641103744507,1.0,0.0,0.0,3.6663548946380615,3.6663782596588135,8.969377063294814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5289.078125,0.0,1519.99169921875,1895.4371337890625,0.0,424.1300354003906,0.90544855594635,1.0,0.0,3.0,1.0,0.0
18206640,304.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.0606823042035102,304.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.063901387155056,304.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.0471973456442356,304.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.063901387155056,303.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240967988967896,1.0,0.3031206727027893,284.9826965332031,284.95001220703125,301.9487609863281,292.3606262207031,301.9633483886719,304.4093017578125,284.9676208496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932130813599,0.6431418061256409,0.0034514139406383,0.4906876981258392,0.9607980847358704,0.9607980847358704,0.0,8.122551918029785,410.0,14292.251953125,-0.0,1768.683349609375,1.0,283.0519714355469,283.9863586425781,295.4040222167969,296.4914855957031,318.6553649902344,310.1615295410156,282.75,31815.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704641103744507,1.0,0.0,0.0,3.6663548946380615,3.6663782596588135,8.969377063294814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5289.078125,0.0,1519.99169921875,1895.4371337890625,0.0,424.1300354003906,0.90544855594635,1.0,0.0,3.0,1.0,0.0
18206700,304.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.824097216129303,1.0,0.0606825016438961,304.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.824097216129303,1.0,0.0639015957713127,304.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.824097216129303,1.0,0.0471975021064281,303.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.824097216129303,1.0,0.0639015957713127,303.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.824097216129303,1.0,0.3031216561794281,284.8734741210937,284.95001220703125,301.9403076171875,292.3573303222656,301.9549560546875,304.40338134765625,284.8040771484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646595299243927,0.643143892288208,0.0034514281433075,0.4900842607021332,0.8852911591529846,0.8852911591529846,0.0,8.11571216583252,410.0,14780.814453125,-0.0,1768.6890869140625,1.0,282.7984924316406,283.7803955078125,295.4794311523437,296.67059326171875,318.6553649902344,310.1615295410156,282.75,35096.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867257475852966,1.0,0.0,0.0,3.67579197883606,3.675816059112549,9.01561122645944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5141.31298828125,0.0,1555.241943359375,1895.4371337890625,0.0,467.83880615234375,0.9086162447929382,1.0,0.0,3.0,1.0,0.0
18206760,304.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8240976333618164,1.0,0.0606827102601528,304.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8240976333618164,1.0,0.06390181183815,304.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8240976333618164,1.0,0.0471976622939109,303.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8240976333618164,1.0,0.06390181183815,303.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8240976333618164,1.0,0.3031226992607116,284.7436828613281,284.95001220703125,301.9315185546875,292.353759765625,301.9462280273437,304.39654541015625,284.7276611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465974450111389,0.6431460380554199,0.0034514430444687,0.4894604980945587,0.7477872371673584,0.7477872371673584,0.0,8.108646392822266,410.0,14467.2607421875,-0.0,1768.6949462890625,1.0,282.7579650878906,283.762939453125,295.450927734375,296.5980834960937,318.6553649902344,310.1615295410156,283.04998779296875,46612.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958481192588806,1.0,0.0,0.0,3.4166178703308105,3.4166414737701416,7.78907917720062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3939.818359375,0.0,1363.01904296875,1895.4371337890625,0.0,494.3499450683594,0.8580042123794556,1.0,0.0,3.0,1.0,0.0
18206820,304.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0606831349432468,304.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0639022663235664,304.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0471979938447475,303.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0639022663235664,303.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.3031248450279236,284.99151611328125,284.95001220703125,301.9129943847656,292.34588623046875,301.9278564453125,304.3838195800781,285.0184936523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466019153594971,0.6431504487991333,0.0034514740109443,0.488159716129303,0.8395447134971619,0.8395447134971619,0.0,8.093925476074219,410.0,14126.0703125,-0.0,1768.7071533203125,1.0,283.0372009277344,284.0907287597656,295.259033203125,296.304443359375,318.6553649902344,310.1615295410156,283.1499938964844,35341.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711702167987823,1.0,0.0,0.0,3.2030272483825684,3.203047275543213,6.845648954367789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4822.0029296875,0.0,1086.1014404296875,1895.4371337890625,0.0,425.9388732910156,0.8062629103660583,1.0,0.0,3.0,1.0,0.0
18206880,304.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0606831349432468,304.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0639022663235664,304.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0471979938447475,303.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.0639022663235664,303.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.824098527431488,1.0,0.3031248450279236,284.99151611328125,284.95001220703125,301.9129943847656,292.34588623046875,301.9278564453125,304.3838195800781,285.0184936523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466019153594971,0.6431504487991333,0.0034514740109443,0.488159716129303,0.8395447134971619,0.8395447134971619,0.0,8.093925476074219,410.0,14126.0703125,-0.0,1768.7071533203125,1.0,283.0372009277344,284.0907287597656,295.259033203125,296.304443359375,318.6553649902344,310.1615295410156,283.1499938964844,35341.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711702167987823,1.0,0.0,0.0,3.2030272483825684,3.203047275543213,6.845648954367789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4822.0029296875,0.0,1086.1014404296875,1895.4371337890625,0.0,425.9388732910156,0.8062629103660583,1.0,0.0,3.0,1.0,0.0
18206940,304.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.0606835819780826,304.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.063902735710144,304.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.0471983440220356,303.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.063902735710144,303.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.3031270503997803,285.0750732421875,284.95001220703125,301.8931884765625,292.3370056152344,301.908203125,304.3736267089844,285.0769958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466065645217896,0.6431550979614258,0.0034515063744038,0.4868029356002807,0.956610918045044,0.956610918045044,0.0,8.078592300415039,410.0,14068.2548828125,-0.0,1768.719970703125,1.0,283.1468505859375,284.1240539550781,295.2872619628906,296.3285827636719,318.6553649902344,310.1615295410156,283.04998779296875,29319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594888091087341,1.0,0.0,0.0,3.449035406112671,3.449056386947632,7.937588861750555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5098.5634765625,0.0,1273.638916015625,1895.4371337890625,0.0,396.985595703125,0.8573545813560486,1.0,0.0,3.0,1.0,0.0
18207000,304.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.0606835819780826,304.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.063902735710144,304.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.0471983440220356,303.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.063902735710144,303.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8240994215011597,1.0,0.3031270503997803,285.0750732421875,284.95001220703125,301.8931884765625,292.3370056152344,301.908203125,304.3736267089844,285.0769958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466065645217896,0.6431550979614258,0.0034515063744038,0.4868029356002807,0.956610918045044,0.956610918045044,0.0,8.078592300415039,410.0,14068.2548828125,-0.0,1768.719970703125,1.0,283.1468505859375,284.1240539550781,295.2872619628906,296.3285827636719,318.6553649902344,310.1615295410156,283.04998779296875,29319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594888091087341,1.0,0.0,0.0,3.449035406112671,3.449056386947632,7.937588861750555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5098.5634765625,0.0,1273.638916015625,1895.4371337890625,0.0,396.985595703125,0.8573545813560486,1.0,0.0,3.0,1.0,0.0
18207060,304.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0606840401887893,304.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0639032199978828,304.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0471986979246139,303.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0639032199978828,303.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.3031293451786041,284.98004150390625,284.95001220703125,301.8721008300781,292.3271179199219,301.88726806640625,304.362548828125,284.9646911621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466113328933716,0.643159806728363,0.0034515392035245,0.4854102432727813,0.9514204859733582,0.9514204859733582,0.0,8.06287670135498,410.0,14227.0380859375,-0.0,1768.7330322265625,1.0,283.0520324707031,283.9891052246094,295.3704528808594,296.45489501953125,318.6553649902344,310.1615295410156,282.75,31822.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705616533756256,1.0,0.0,0.0,3.639352560043335,3.639375925064087,8.837747031975596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5277.07568359375,0.0,1490.19140625,1895.4371337890625,0.0,424.3794250488281,0.8993380069732666,1.0,0.0,3.0,1.0,0.0
18207120,304.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0606840401887893,304.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0639032199978828,304.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0471986979246139,303.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.0639032199978828,303.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241003155708313,1.0,0.3031293451786041,284.98004150390625,284.95001220703125,301.8721008300781,292.3271179199219,301.88726806640625,304.362548828125,284.9646911621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466113328933716,0.643159806728363,0.0034515392035245,0.4854102432727813,0.9514204859733582,0.9514204859733582,0.0,8.06287670135498,410.0,14227.0380859375,-0.0,1768.7330322265625,1.0,283.0520324707031,283.9891052246094,295.3704528808594,296.45489501953125,318.6553649902344,310.1615295410156,282.75,31822.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705616533756256,1.0,0.0,0.0,3.639352560043335,3.639375925064087,8.837747031975596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5277.07568359375,0.0,1490.19140625,1895.4371337890625,0.0,424.3794250488281,0.8993380069732666,1.0,0.0,3.0,1.0,0.0
18207180,304.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0606845021247863,304.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0639037042856216,304.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0471990555524826,303.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0639037042856216,303.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.303131639957428,284.74072265625,284.95001220703125,301.8497314453125,292.3162536621094,301.8650817871094,304.3489685058594,284.7257995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161608695984,0.6431645750999451,0.0034515727311372,0.4840030670166015,0.736788272857666,0.736788272857666,0.0,8.047019958496094,410.0,14374.8671875,-0.0,1768.7462158203125,1.0,282.75799560546875,283.7701416015625,295.4134216308594,296.5560913085937,318.6553649902344,310.1615295410156,283.04998779296875,47411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959455132484436,1.0,0.0,0.0,3.366940975189209,3.366964340209961,7.564223096778733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3917.243896484375,0.0,1319.2244873046875,1895.4371337890625,0.0,494.6410827636719,0.8477081656455994,1.0,0.0,3.0,1.0,0.0
18207240,304.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0606845021247863,304.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0639037042856216,304.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0471990555524826,303.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.0639037042856216,303.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8241012692451477,1.0,0.303131639957428,284.74072265625,284.95001220703125,301.8497314453125,292.3162536621094,301.8650817871094,304.3489685058594,284.7257995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161608695984,0.6431645750999451,0.0034515727311372,0.4840030670166015,0.736788272857666,0.736788272857666,0.0,8.047019958496094,410.0,14374.8671875,-0.0,1768.7462158203125,1.0,282.75799560546875,283.7701416015625,295.4134216308594,296.5560913085937,318.6553649902344,310.1615295410156,283.04998779296875,47411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959455132484436,1.0,0.0,0.0,3.366940975189209,3.366964340209961,7.564223096778733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3917.243896484375,0.0,1319.2244873046875,1895.4371337890625,0.0,494.6410827636719,0.8477081656455994,1.0,0.0,3.0,1.0,0.0
18207300,304.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8241017460823059,1.0,0.0606847293674945,304.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8241017460823059,1.0,0.0639039427042007,304.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8241017460823059,1.0,0.0471992343664169,303.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8241017460823059,1.0,0.0639039427042007,303.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8241017460823059,1.0,0.3031328022480011,284.8260803222656,284.95001220703125,301.8381042480469,292.3104553222656,301.853515625,304.34161376953125,284.9072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833008944988251,0.7299513220787048,0.7299513220787048,0.0,8.039115905761719,410.0,13743.91015625,-0.0,1768.7528076171875,1.0,282.9877014160156,284.04302978515625,295.2520446777344,296.2539978027344,318.6553649902344,310.1615295410156,283.04998779296875,49119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823095798492431,1.0,0.0,0.0,3.012601375579834,3.012622117996216,6.055872177057608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4786.4296875,0.0,1013.9415283203124,1895.4371337890625,0.0,455.5330200195313,0.781396746635437,1.0,0.0,3.0,1.0,0.0
18207360,304.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8241022229194641,1.0,0.060684960335493,304.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8241022229194641,1.0,0.0639041811227798,304.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8241022229194641,1.0,0.0471994131803512,303.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8241022229194641,1.0,0.0639041811227798,303.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8241022229194641,1.0,0.3031339347362518,284.9923400878906,284.95001220703125,301.8261413574219,292.3044128417969,301.8416442871094,304.33544921875,285.0207214355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466209292411804,0.6431693434715271,0.0034516057930886,0.4826032221317291,0.8309148550033569,0.8309148550033569,0.0,8.031268119812012,410.0,14040.4111328125,-0.0,1768.75927734375,1.0,283.0366516113281,284.1025695800781,295.2151184082031,296.2551574707031,318.6553649902344,310.1615295410156,283.1499938964844,35346.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708798825740814,1.0,0.0,0.0,3.148179531097412,3.14819884300232,6.613209393435682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4793.03369140625,0.0,1039.0360107421875,1895.4371337890625,0.0,425.1942138671875,0.7946089506149292,1.0,0.0,3.0,1.0,0.0
18207420,304.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.0606854073703289,304.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.063904657959938,304.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.047199759632349,303.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.063904657959938,303.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.3031361699104309,285.0740051269531,284.95001220703125,301.8013000488281,292.2916259765625,301.8169860839844,304.3244934082031,285.0753173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466256380081177,0.6431739926338196,0.0034516381565481,0.4812318980693817,0.94724041223526,0.94724041223526,0.0,8.015860557556152,410.0,13979.6669921875,-0.0,1768.7720947265625,1.0,283.1466064453125,284.129638671875,295.2411499023437,296.27740478515625,318.6553649902344,310.1615295410156,283.04998779296875,29112.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590535461902618,1.0,0.0,0.0,3.407553434371948,3.407573938369751,7.747804602331598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5083.90625,0.0,1231.6827392578125,1895.4371337890625,0.0,395.9455261230469,0.8478477597236633,1.0,0.0,3.0,1.0,0.0
18207480,304.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.0606854073703289,304.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.063904657959938,304.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.047199759632349,303.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.063904657959938,303.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8241031169891357,1.0,0.3031361699104309,285.0740051269531,284.95001220703125,301.8013000488281,292.2916259765625,301.8169860839844,304.3244934082031,285.0753173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466256380081177,0.6431739926338196,0.0034516381565481,0.4812318980693817,0.94724041223526,0.94724041223526,0.0,8.015860557556152,410.0,13979.6669921875,-0.0,1768.7720947265625,1.0,283.1466064453125,284.129638671875,295.2411499023437,296.27740478515625,318.6553649902344,310.1615295410156,283.04998779296875,29112.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590535461902618,1.0,0.0,0.0,3.407553434371948,3.407573938369751,7.747804602331598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5083.90625,0.0,1231.6827392578125,1895.4371337890625,0.0,395.9455261230469,0.8478477597236633,1.0,0.0,3.0,1.0,0.0
