time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207540,304.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0606858395040035,304.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0639051124453544,304.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0472000949084758,303.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0639051124453544,303.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.3031383156776428,284.9769897460937,284.95001220703125,301.7752380371094,292.2778625488281,301.7911071777344,304.3126220703125,284.9613037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466301083564758,0.6431784629821777,0.0034516693558543,0.4799089729785919,0.9393017292022704,0.9393017292022704,0.0,8.001016616821289,410.0,14130.75390625,-0.0,1768.784423828125,1.0,283.0521240234375,283.9930114746094,295.32147216796875,296.4007568359375,318.6553649902344,310.1615295410156,282.75,31796.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701760113239288,1.0,0.0,0.0,3.600376605987549,3.6003994941711426,8.649463438814564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5259.53369140625,0.0,1447.63427734375,1895.4371337890625,0.0,423.394287109375,0.8905017375946045,1.0,0.0,3.0,1.0,0.0
18207600,304.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0606858395040035,304.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0639051124453544,304.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0472000949084758,303.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.0639051124453544,303.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241039514541626,1.0,0.3031383156776428,284.9769897460937,284.95001220703125,301.7752380371094,292.2778625488281,301.7911071777344,304.3126220703125,284.9613037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466301083564758,0.6431784629821777,0.0034516693558543,0.4799089729785919,0.9393017292022704,0.9393017292022704,0.0,8.001016616821289,410.0,14130.75390625,-0.0,1768.784423828125,1.0,283.0521240234375,283.9930114746094,295.32147216796875,296.4007568359375,318.6553649902344,310.1615295410156,282.75,31796.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701760113239288,1.0,0.0,0.0,3.600376605987549,3.6003994941711426,8.649463438814564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5259.53369140625,0.0,1447.63427734375,1895.4371337890625,0.0,423.394287109375,0.8905017375946045,1.0,0.0,3.0,1.0,0.0
18207660,304.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.0606862492859363,304.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.063905544579029,304.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.0472004152834415,303.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.063905544579029,303.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.3031403720378876,284.7391357421875,284.95001220703125,301.7479858398437,292.2631225585937,301.7640075683594,304.2982177734375,284.72515869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466343998908997,0.6431826949119568,0.0034516989253461,0.4786524772644043,0.7238357663154602,0.7238357663154602,0.0,7.986936569213867,410.0,14248.3623046875,-0.0,1768.7960205078125,1.0,282.7583923339844,283.78076171875,295.3603820800781,296.4964904785156,318.6553649902344,310.1615295410156,283.04998779296875,48248.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955680966377258,1.0,0.0,0.0,3.30017614364624,3.300199031829834,7.267207706718182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3889.95458984375,0.0,1260.5467529296875,1895.4371337890625,0.0,493.5135803222656,0.8339041471481323,1.0,0.0,3.0,1.0,0.0
18207720,304.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.0606862492859363,304.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.063905544579029,304.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.0472004152834415,303.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.063905544579029,303.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8241047859191895,1.0,0.3031403720378876,284.7391357421875,284.95001220703125,301.7479858398437,292.2631225585937,301.7640075683594,304.2982177734375,284.72515869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466343998908997,0.6431826949119568,0.0034516989253461,0.4786524772644043,0.7238357663154602,0.7238357663154602,0.0,7.986936569213867,410.0,14248.3623046875,-0.0,1768.7960205078125,1.0,282.7583923339844,283.78076171875,295.3603820800781,296.4964904785156,318.6553649902344,310.1615295410156,283.04998779296875,48248.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955680966377258,1.0,0.0,0.0,3.30017614364624,3.300199031829834,7.267207706718182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3889.95458984375,0.0,1260.5467529296875,1895.4371337890625,0.0,493.5135803222656,0.8339041471481323,1.0,0.0,3.0,1.0,0.0
18207780,304.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0606866292655468,304.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0639059394598007,304.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0472007133066654,303.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0639059394598007,303.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.3031422793865204,284.9967956542969,284.95001220703125,301.7195129394531,292.2474670410156,301.7357177734375,304.28399658203125,285.0235595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383934020996,0.643186628818512,0.0034517266321927,0.4774782061576843,0.822783350944519,0.822783350944519,0.0,7.973794937133789,410.0,13930.08984375,-0.0,1768.8070068359375,1.0,283.0354919433594,284.1143493652344,295.1570129394531,296.19049072265625,318.6553649902344,310.1615295410156,283.1499938964844,35022.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701580703258514,1.0,0.0,0.0,3.086763620376587,3.086782455444336,6.357700499393104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4749.51318359375,0.0,985.9921875,1895.4371337890625,0.0,423.3485107421875,0.7807245850563049,1.0,0.0,3.0,1.0,0.0
18207840,304.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0606866292655468,304.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0639059394598007,304.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0472007133066654,303.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.0639059394598007,303.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8241055607795715,1.0,0.3031422793865204,284.9967956542969,284.95001220703125,301.7195129394531,292.2474670410156,301.7357177734375,304.28399658203125,285.0235595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383934020996,0.643186628818512,0.0034517266321927,0.4774782061576843,0.822783350944519,0.822783350944519,0.0,7.973794937133789,410.0,13930.08984375,-0.0,1768.8070068359375,1.0,283.0354919433594,284.1143493652344,295.1570129394531,296.19049072265625,318.6553649902344,310.1615295410156,283.1499938964844,35022.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701580703258514,1.0,0.0,0.0,3.086763620376587,3.086782455444336,6.357700499393104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4749.51318359375,0.0,985.9921875,1895.4371337890625,0.0,423.3485107421875,0.7807245850563049,1.0,0.0,3.0,1.0,0.0
18207900,304.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8241059184074402,1.0,0.0606868080794811,304.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8241059184074402,1.0,0.0639061331748962,304.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8241059184074402,1.0,0.0472008511424064,303.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8241059184074402,1.0,0.0639061331748962,303.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8241059184074402,1.0,0.303143173456192,285.04766845703125,284.95001220703125,301.704833984375,292.2392883300781,301.7211303710937,304.278076171875,285.0626525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466402411460876,0.6431885361671448,0.0034517396707087,0.4769262075424194,0.8817864060401917,0.8817864060401917,0.0,7.967622756958008,410.0,13803.8720703125,-0.0,1768.8121337890625,1.0,283.1261291503906,284.1444396972656,295.1533508300781,296.163330078125,318.6553649902344,310.1615295410156,283.1499938964844,30532.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616998434066772,1.0,0.0,0.0,3.2218079566955566,3.221827268600464,6.926161972842237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4973.7265625,0.0,1070.8135986328125,1895.4371337890625,0.0,402.3108825683594,0.8058231472969055,1.0,0.0,3.0,1.0,0.0
18207960,304.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8241062760353088,1.0,0.0606869794428348,304.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8241062760353088,1.0,0.0639063119888305,304.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8241062760353088,1.0,0.0472009852528572,303.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8241062760353088,1.0,0.0639063119888305,303.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8241062760353088,1.0,0.3031440377235412,285.0714416503906,284.95001220703125,301.6898498535156,292.2308959960937,301.70623779296875,304.272216796875,285.0720520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466420292854309,0.6431902647018433,0.0034517520107328,0.4763996601104736,0.9351433515548706,0.9351433515548706,0.0,7.961738586425781,410.0,13860.7919921875,-0.0,1768.8170166015625,1.0,283.14556884765625,284.13507080078125,295.1805725097656,296.20977783203125,318.6553649902344,310.1615295410156,283.04998779296875,28914.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583867192268371,1.0,0.0,0.0,3.3564817905426025,3.356501817703247,7.517300559811702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5063.935546875,0.0,1181.7213134765625,1895.4371337890625,0.0,394.3572692871094,0.8361309170722961,1.0,0.0,3.0,1.0,0.0
18208020,304.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0606872960925102,304.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0639066398143768,304.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0472012273967266,303.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0639066398143768,303.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.3031455874443054,284.97320556640625,284.95001220703125,301.6590270996094,292.21337890625,301.6756286621094,304.259521484375,284.9571838378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466453075408936,0.6431935429573059,0.0034517748281359,0.4754282236099243,0.9241739511489868,0.9241739511489868,0.0,7.950891017913818,410.0,14004.1162109375,-0.0,1768.825927734375,1.0,283.0522155761719,283.997802734375,295.257080078125,296.3292541503906,318.6553649902344,310.1615295410156,282.75,31803.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694710373878479,1.0,0.0,0.0,3.550572156906128,3.5505945682525635,8.411820431319939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5236.498046875,0.0,1394.7969970703125,1895.4371337890625,0.0,421.5992126464844,0.8792571425437927,1.0,0.0,3.0,1.0,0.0
18208080,304.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0606872960925102,304.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0639066398143768,304.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0472012273967266,303.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.0639066398143768,303.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241069316864014,1.0,0.3031455874443054,284.97320556640625,284.95001220703125,301.6590270996094,292.21337890625,301.6756286621094,304.259521484375,284.9571838378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466453075408936,0.6431935429573059,0.0034517748281359,0.4754282236099243,0.9241739511489868,0.9241739511489868,0.0,7.950891017913818,410.0,14004.1162109375,-0.0,1768.825927734375,1.0,283.0522155761719,283.997802734375,295.257080078125,296.3292541503906,318.6553649902344,310.1615295410156,282.75,31803.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694710373878479,1.0,0.0,0.0,3.550572156906128,3.5505945682525635,8.411820431319939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5236.498046875,0.0,1394.7969970703125,1895.4371337890625,0.0,421.5992126464844,0.8792571425437927,1.0,0.0,3.0,1.0,0.0
18208140,303.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0606875717639923,304.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0639069378376007,304.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0472014434635639,303.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0639069378376007,303.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.3031469881534576,284.73785400390625,284.95001220703125,301.62701416015625,292.1949462890625,301.643798828125,304.2442626953125,284.7252197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466482281684875,0.6431964039802551,0.0034517948515713,0.4745732545852661,0.7083544135093689,0.7083544135093689,0.0,7.941352844238281,410.0,14085.0458984375,-0.0,1768.8338623046875,1.0,282.7589416503906,283.7947998046875,295.2919921875,296.4192199707031,318.6553649902344,310.1615295410156,283.04998779296875,49249.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494807481765747,1.0,0.0,0.0,3.215182542800904,3.215204954147339,6.89770502049214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3854.401611328125,0.0,1188.408935546875,1895.4371337890625,0.0,491.249267578125,0.8164753317832947,1.0,0.0,3.0,1.0,0.0
18208200,303.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0606875717639923,304.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0639069378376007,304.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0472014434635639,303.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.0639069378376007,303.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8241074681282043,1.0,0.3031469881534576,284.73785400390625,284.95001220703125,301.62701416015625,292.1949462890625,301.643798828125,304.2442626953125,284.7252197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466482281684875,0.6431964039802551,0.0034517948515713,0.4745732545852661,0.7083544135093689,0.7083544135093689,0.0,7.941352844238281,410.0,14085.0458984375,-0.0,1768.8338623046875,1.0,282.7589416503906,283.7947998046875,295.2919921875,296.4192199707031,318.6553649902344,310.1615295410156,283.04998779296875,49249.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494807481765747,1.0,0.0,0.0,3.215182542800904,3.215204954147339,6.89770502049214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3854.401611328125,0.0,1188.408935546875,1895.4371337890625,0.0,491.249267578125,0.8164753317832947,1.0,0.0,3.0,1.0,0.0
18208260,303.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0606878064572811,304.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0639071837067604,304.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0472016297280788,303.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0639071837067604,303.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.3031481504440307,285.0011901855469,284.95001220703125,301.5938720703125,292.17559814453125,301.61083984375,304.2291259765625,285.02752685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466506719589233,0.6431989073753357,0.0034518120810389,0.4738426804542541,0.812441349029541,0.812441349029541,0.0,7.93320894241333,410.0,13788.380859375,-0.0,1768.840576171875,1.0,283.0341796875,284.1302185058594,295.0828552246094,296.107177734375,318.6553649902344,310.1615295410156,283.1499938964844,34728.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689509272575378,1.0,0.0,0.0,3.0093584060668945,3.0093765258789062,6.042840823283768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4696.3837890625,0.0,922.5509643554688,1895.4371337890625,0.0,420.27978515625,0.7636423110961914,1.0,0.0,3.0,1.0,0.0
18208320,303.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0606878064572811,304.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0639071837067604,304.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0472016297280788,303.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.0639071837067604,303.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8241079449653625,1.0,0.3031481504440307,285.0011901855469,284.95001220703125,301.5938720703125,292.17559814453125,301.61083984375,304.2291259765625,285.02752685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466506719589233,0.6431989073753357,0.0034518120810389,0.4738426804542541,0.812441349029541,0.812441349029541,0.0,7.93320894241333,410.0,13788.380859375,-0.0,1768.840576171875,1.0,283.0341796875,284.1302185058594,295.0828552246094,296.107177734375,318.6553649902344,310.1615295410156,283.1499938964844,34728.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689509272575378,1.0,0.0,0.0,3.0093584060668945,3.0093765258789062,6.042840823283768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4696.3837890625,0.0,922.5509643554688,1895.4371337890625,0.0,420.27978515625,0.7636423110961914,1.0,0.0,3.0,1.0,0.0
18208380,303.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0606880001723766,304.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0639073848724365,304.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0472017787396907,303.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0639073848724365,303.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.3031491339206695,285.0705261230469,284.95001220703125,301.5595703125,292.1553649902344,301.5767822265625,304.21630859375,285.070556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526985168457,0.6432008743286133,0.0034518260508775,0.4732434749603271,0.9220231771469116,0.9220231771469116,0.0,7.926534175872803,410.0,13713.298828125,-0.0,1768.84619140625,1.0,283.1459045410156,284.1443176269531,295.103759765625,296.1239318847656,318.6553649902344,310.1615295410156,283.04998779296875,28605.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568983316421509,1.0,0.0,0.0,3.2925398349761963,3.2925593852996826,7.233615519908199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5040.212890625,0.0,1120.746337890625,1895.4371337890625,0.0,390.8348388671875,0.8216037154197693,1.0,0.0,3.0,1.0,0.0
18208440,303.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0606880001723766,304.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0639073848724365,304.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0472017787396907,303.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.0639073848724365,303.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.824108362197876,1.0,0.3031491339206695,285.0705261230469,284.95001220703125,301.5595703125,292.1553649902344,301.5767822265625,304.21630859375,285.070556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526985168457,0.6432008743286133,0.0034518260508775,0.4732434749603271,0.9220231771469116,0.9220231771469116,0.0,7.926534175872803,410.0,13713.298828125,-0.0,1768.84619140625,1.0,283.1459045410156,284.1443176269531,295.103759765625,296.1239318847656,318.6553649902344,310.1615295410156,283.04998779296875,28605.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568983316421509,1.0,0.0,0.0,3.2925398349761963,3.2925593852996826,7.233615519908199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5040.212890625,0.0,1120.746337890625,1895.4371337890625,0.0,390.8348388671875,0.8216037154197693,1.0,0.0,3.0,1.0,0.0
18208500,303.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8241085410118103,1.0,0.0606880821287632,304.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8241085410118103,1.0,0.0639074742794036,304.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8241085410118103,1.0,0.0472018420696258,303.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8241085410118103,1.0,0.0639074742794036,303.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8241085410118103,1.0,0.3031495213508606,285.03448486328125,284.95001220703125,301.5420227050781,292.1449279785156,301.559326171875,304.20965576171875,285.00518798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017087936401,0.0034518318716436,0.4729951918125152,0.9342855215072632,0.9342855215072632,0.0,7.923769474029541,410.0,13911.3984375,-0.0,1768.848388671875,1.0,283.0677795410156,284.04998779296875,295.1622009277344,296.2287902832031,318.6553649902344,310.1615295410156,283.04998779296875,29291.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621181786060333,1.0,0.0,0.0,3.4262163639068604,3.426237106323242,7.832905453142303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5015.7333984375,0.0,1251.0396728515625,1895.4371337890625,0.0,403.3264465332031,0.8497036695480347,1.0,0.0,3.0,1.0,0.0
18208560,303.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8241086602210999,1.0,0.0606881491839885,304.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8241086602210999,1.0,0.063907541334629,304.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8241086602210999,1.0,0.04720189422369,303.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8241086602210999,1.0,0.063907541334629,303.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8241086602210999,1.0,0.3031498789787292,284.9696960449219,284.95001220703125,301.524169921875,292.1342468261719,301.54156494140625,304.2024230957031,284.9534912109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466543078422546,0.6432024240493774,0.0034518367610871,0.4727822244167328,0.9073948264122008,0.9073948264122008,0.0,7.921398639678955,410.0,13848.3046875,-0.0,1768.850341796875,1.0,283.05291748046875,284.00469970703125,295.1782531738281,296.2413635253906,318.6553649902344,310.1615295410156,282.75,31795.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681830704212188,1.0,0.0,0.0,3.4892492294311523,3.4892709255218506,8.123763564071851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5208.84521484375,0.0,1331.4989013671875,1895.4371337890625,0.0,418.3395080566406,0.8654322028160095,1.0,0.0,3.0,1.0,0.0
18208620,303.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8241087794303894,1.0,0.0606882125139236,304.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8241087794303894,1.0,0.0639076083898544,304.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8241087794303894,1.0,0.0472019426524639,303.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8241087794303894,1.0,0.0639076083898544,303.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8241087794303894,1.0,0.3031501770019531,284.8413391113281,284.95001220703125,301.5038452148437,292.1220397949219,301.5213623046875,304.1936950683594,284.7767944335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549634933472,0.64320307970047,0.0034518414177,0.4725867211818695,0.8108745217323303,0.8108745217323303,0.0,7.919222831726074,410.0,14259.6015625,-0.0,1768.8521728515625,1.0,282.793212890625,283.79595947265625,295.2469177246094,296.4047546386719,318.6553649902344,310.1615295410156,282.75,37378.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861327707767486,1.0,0.0,0.0,3.455207347869873,3.4552297592163086,7.96602250829892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5059.7451171875,0.0,1336.8216552734375,1895.4371337890625,0.0,466.1668395996094,0.8600660562515259,1.0,0.0,3.0,1.0,0.0
18208680,303.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8241088390350342,1.0,0.0606882497668266,304.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8241088390350342,1.0,0.063907653093338,304.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8241088390350342,1.0,0.0472019724547863,303.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8241088390350342,1.0,0.063907653093338,303.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8241088390350342,1.0,0.3031503856182098,284.73699951171875,284.95001220703125,301.4876403808594,292.1122436523437,301.5052490234375,304.1860656738281,284.7259521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432034969329834,0.0034518442116677,0.4724658131599426,0.6915348172187805,0.6915348172187805,0.0,7.917877197265625,410.0,13887.03515625,-0.0,1768.853271484375,1.0,282.7597045898437,283.8117980957031,295.20977783203125,296.3260498046875,318.6553649902344,310.1615295410156,283.04998779296875,50284.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936271011829376,1.0,0.0,0.0,3.115818977355957,3.115840673446656,6.477952183558955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3810.874267578125,0.0,1107.3492431640625,1895.4371337890625,0.0,487.7564392089844,0.7962332367897034,1.0,0.0,3.0,1.0,0.0
18208740,303.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0606883056461811,304.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0639077052474021,304.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0472020134329795,303.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0639077052474021,303.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.3031506538391113,285.00616455078125,284.95001220703125,301.45001220703125,292.08935546875,301.4678039550781,304.169921875,285.0317687988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559171676636,0.6432040333747864,0.003451847936958,0.472302109003067,0.8013772964477539,0.8013772964477539,0.0,7.916055679321289,410.0,13619.955078125,-0.0,1768.854736328125,1.0,283.0325622558594,284.14776611328125,294.9941711425781,296.0071716308594,318.6553649902344,310.1615295410156,283.1499938964844,34360.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673185050487518,1.0,0.0,0.0,2.9238028526306152,2.9238202571868896,5.704130785488815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4632.56396484375,0.0,855.543212890625,1895.4371337890625,0.0,416.1656188964844,0.7447593808174133,1.0,0.0,3.0,1.0,0.0
18208800,303.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0606883056461811,304.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0639077052474021,304.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0472020134329795,303.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.0639077052474021,303.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8241089582443237,1.0,0.3031506538391113,285.00616455078125,284.95001220703125,301.45001220703125,292.08935546875,301.4678039550781,304.169921875,285.0317687988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559171676636,0.6432040333747864,0.003451847936958,0.472302109003067,0.8013772964477539,0.8013772964477539,0.0,7.916055679321289,410.0,13619.955078125,-0.0,1768.854736328125,1.0,283.0325622558594,284.14776611328125,294.9941711425781,296.0071716308594,318.6553649902344,310.1615295410156,283.1499938964844,34360.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673185050487518,1.0,0.0,0.0,2.9238028526306152,2.9238202571868896,5.704130785488815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4632.56396484375,0.0,855.543212890625,1895.4371337890625,0.0,416.1656188964844,0.7447593808174133,1.0,0.0,3.0,1.0,0.0
18208860,303.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0606883093714714,304.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0639077126979827,304.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0472020208835601,303.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0639077126979827,303.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.3031506836414337,285.0681457519531,284.95001220703125,301.41033935546875,292.0649108886719,301.42852783203125,304.1562194824219,285.0673217773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432041525840759,0.00345184863545,0.4722798764705658,0.9069169759750366,0.9069169759750366,0.0,7.91580867767334,410.0,13536.9326171875,-0.0,1768.85498046875,1.0,283.1453857421875,284.15283203125,295.012939453125,296.0220642089844,318.6553649902344,310.1615295410156,283.1499938964844,28335.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551581144332886,1.0,0.0,0.0,3.221879243850708,3.221898078918457,6.926467790435709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4950.18994140625,0.0,1056.36474609375,1895.4371337890625,0.0,386.7555847167969,0.8004878759384155,1.0,0.0,3.0,1.0,0.0
18208920,303.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0606883093714714,304.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0639077126979827,304.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0472020208835601,303.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.0639077126979827,303.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8241089582443237,1.0,0.3031506836414337,285.0681457519531,284.95001220703125,301.41033935546875,292.0649108886719,301.42852783203125,304.1562194824219,285.0673217773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432041525840759,0.00345184863545,0.4722798764705658,0.9069169759750366,0.9069169759750366,0.0,7.91580867767334,410.0,13536.9326171875,-0.0,1768.85498046875,1.0,283.1453857421875,284.15283203125,295.012939453125,296.0220642089844,318.6553649902344,310.1615295410156,283.1499938964844,28335.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551581144332886,1.0,0.0,0.0,3.221879243850708,3.221898078918457,6.926467790435709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4950.18994140625,0.0,1056.36474609375,1895.4371337890625,0.0,386.7555847167969,0.8004878759384155,1.0,0.0,3.0,1.0,0.0
18208980,303.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.060688279569149,304.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.0639076828956604,304.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.047201994806528,303.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.0639076828956604,303.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.3031505346298218,285.0359802246094,284.95001220703125,301.36785888671875,292.0382080078125,301.38641357421875,304.1418151855469,285.0278015136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556787490845,0.6432037949562073,0.0034518463071435,0.4723750948905945,0.9551782608032228,0.9551782608032228,0.0,7.916867733001709,410.0,13539.5595703125,-0.0,1768.85400390625,1.0,283.14990234375,284.0958557128906,295.0575256347656,296.0881652832031,318.6553649902344,310.1615295410156,283.1499938964844,28612.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600110352039337,1.0,0.0,0.0,3.4324371814727783,3.43245792388916,7.86137491104455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4962.6416015625,0.0,1252.343505859375,1895.4371337890625,0.0,398.237060546875,0.8528661131858826,1.0,0.0,3.0,1.0,0.0
18209040,303.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.060688279569149,304.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.0639076828956604,304.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.047201994806528,303.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.0639076828956604,303.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.824108898639679,1.0,0.3031505346298218,285.0359802246094,284.95001220703125,301.36785888671875,292.0382080078125,301.38641357421875,304.1418151855469,285.0278015136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556787490845,0.6432037949562073,0.0034518463071435,0.4723750948905945,0.9551782608032228,0.9551782608032228,0.0,7.916867733001709,410.0,13539.5595703125,-0.0,1768.85400390625,1.0,283.14990234375,284.0958557128906,295.0575256347656,296.0881652832031,318.6553649902344,310.1615295410156,283.1499938964844,28612.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600110352039337,1.0,0.0,0.0,3.4324371814727783,3.43245792388916,7.86137491104455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4962.6416015625,0.0,1252.343505859375,1895.4371337890625,0.0,398.237060546875,0.8528661131858826,1.0,0.0,3.0,1.0,0.0
18209100,303.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8241088390350342,1.0,0.0606882497668266,304.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8241088390350342,1.0,0.063907653093338,304.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8241088390350342,1.0,0.0472019724547863,303.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8241088390350342,1.0,0.063907653093338,303.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8241088390350342,1.0,0.3031503856182098,285.014404296875,284.95001220703125,301.3456115722656,292.02410888671875,301.3643493652344,304.1342163085937,285.00653076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432034969329834,0.0034518442116677,0.4724641144275665,0.9654035568237304,0.9654035568237304,0.0,7.917858600616455,410.0,13538.9931640625,-0.0,1768.853271484375,1.0,283.1499938964844,284.06787109375,295.0575561523437,296.0963134765625,318.6553649902344,310.1615295410156,283.1499938964844,29754.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642555117607116,1.0,0.0,0.0,3.5362915992736816,3.53631329536438,8.344290449713299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4962.51123046875,0.0,1365.0296630859375,1895.4371337890625,0.0,408.5547790527344,0.8746177554130554,1.0,0.0,3.0,1.0,0.0
18209160,303.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8241087794303894,1.0,0.0606882125139236,304.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8241087794303894,1.0,0.0639076083898544,304.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8241087794303894,1.0,0.0472019426524639,303.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8241087794303894,1.0,0.0639076083898544,303.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8241087794303894,1.0,0.3031501770019531,284.9953918457031,284.95001220703125,301.3227233886719,292.0094909667969,301.3416748046875,304.1264038085937,284.9889221191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549634933472,0.6432031393051147,0.0034518416505306,0.4725788235664367,0.9703491926193236,0.9703491926193236,0.0,7.919134616851807,410.0,13522.009765625,-0.0,1768.8521728515625,1.0,283.1499938964844,284.0468444824219,295.04547119140625,296.0892028808594,318.6553649902344,310.1615295410156,283.04998779296875,30740.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680512547492981,1.0,0.0,0.0,3.612187147140503,3.6122097969055176,8.706302878636052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5027.57666015625,0.0,1452.5640869140625,1895.4371337890625,0.0,418.0073547363281,0.894440770149231,1.0,0.0,3.0,1.0,0.0
18209220,303.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.0606881156563758,304.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.063907504081726,304.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.0472018681466579,303.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.063907504081726,303.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.3031497001647949,284.8961486816406,284.95001220703125,301.2751770019531,291.9788513183594,301.2945251464844,304.10992431640625,284.8844909667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653950214386,0.6432021260261536,0.0034518344327807,0.472882479429245,0.9043380618095398,0.9043380618095398,0.0,7.92251443862915,410.0,13592.7509765625,-0.0,1768.849365234375,1.0,283.05181884765625,283.9359436035156,295.02801513671875,296.09539794921875,318.6553649902344,310.1615295410156,282.75,35200.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797663688659668,1.0,0.0,0.0,3.677922487258911,3.6779465675354,9.026064162753756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5173.40185546875,0.0,1558.42529296875,1895.4371337890625,0.0,448.596923828125,0.9101237058639526,1.0,0.0,3.0,1.0,0.0
18209280,303.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.0606881156563758,304.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.063907504081726,304.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.0472018681466579,303.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.063907504081726,303.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8241086006164551,1.0,0.3031497001647949,284.8961486816406,284.95001220703125,301.2751770019531,291.9788513183594,301.2945251464844,304.10992431640625,284.8844909667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653950214386,0.6432021260261536,0.0034518344327807,0.472882479429245,0.9043380618095398,0.9043380618095398,0.0,7.92251443862915,410.0,13592.7509765625,-0.0,1768.849365234375,1.0,283.05181884765625,283.9359436035156,295.02801513671875,296.09539794921875,318.6553649902344,310.1615295410156,282.75,35200.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797663688659668,1.0,0.0,0.0,3.677922487258911,3.6779465675354,9.026064162753756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5173.40185546875,0.0,1558.42529296875,1895.4371337890625,0.0,448.596923828125,0.9101237058639526,1.0,0.0,3.0,1.0,0.0
18209340,303.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0606879852712154,304.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0639073699712753,304.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0472017675638198,303.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0639073699712753,303.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.3031490445137024,284.6859741210937,284.95001220703125,301.2254333496094,291.94647216796875,301.2450866699219,304.0915832519531,284.6835632324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526389122009,0.6432008147239685,0.0034518251195549,0.4732774794101715,0.6608610153198242,0.6608610153198242,0.0,7.926912307739258,410.0,13516.52734375,-0.0,1768.845703125,1.0,282.7587585449219,283.7899780273437,295.0140380859375,296.1137390136719,318.6553649902344,310.1615295410156,283.04998779296875,56944.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986456036567688,1.0,0.0,0.0,3.073767900466919,3.0737905502319336,6.304279622781905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3629.5966796875,0.0,1113.57470703125,1895.4371337890625,0.0,502.7853088378906,0.7934715151786804,1.0,0.0,3.0,1.0,0.0
18209400,303.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0606879852712154,304.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0639073699712753,304.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0472017675638198,303.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.0639073699712753,303.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8241083025932312,1.0,0.3031490445137024,284.6859741210937,284.95001220703125,301.2254333496094,291.94647216796875,301.2450866699219,304.0915832519531,284.6835632324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526389122009,0.6432008147239685,0.0034518251195549,0.4732774794101715,0.6608610153198242,0.6608610153198242,0.0,7.926912307739258,410.0,13516.52734375,-0.0,1768.845703125,1.0,282.7587585449219,283.7899780273437,295.0140380859375,296.1137390136719,318.6553649902344,310.1615295410156,283.04998779296875,56944.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986456036567688,1.0,0.0,0.0,3.073767900466919,3.0737905502319336,6.304279622781905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3629.5966796875,0.0,1113.57470703125,1895.4371337890625,0.0,502.7853088378906,0.7934715151786804,1.0,0.0,3.0,1.0,0.0
