time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,303.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.0606878325343132,304.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.0639072060585022,304.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.04720164462924,303.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.0639072060585022,303.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.3031482696533203,284.9956970214844,284.95001220703125,301.17364501953125,291.9125061035156,301.19366455078125,304.0741271972656,285.0220031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466509699821472,0.6431992053985596,0.0034518139436841,0.4737544953823089,0.7794283628463745,0.7794283628463745,0.0,7.932225704193115,410.0,13290.654296875,-0.0,1768.84130859375,1.0,283.03057861328125,284.1577453613281,294.78436279296875,295.77166748046875,318.6553649902344,310.1615295410156,283.1499938964844,35349.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465128630399704,1.0,0.0,0.0,2.8252456188201904,2.825262546539306,5.326056680132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4493.20703125,0.0,790.822998046875,1895.4371337890625,0.0,410.7099609375,0.7250629663467407,1.0,0.0,3.0,1.0,0.0
18209520,303.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.0606878325343132,304.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.0639072060585022,304.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.04720164462924,303.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.0639072060585022,303.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241080045700073,1.0,0.3031482696533203,284.9956970214844,284.95001220703125,301.17364501953125,291.9125061035156,301.19366455078125,304.0741271972656,285.0220031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466509699821472,0.6431992053985596,0.0034518139436841,0.4737544953823089,0.7794283628463745,0.7794283628463745,0.0,7.932225704193115,410.0,13290.654296875,-0.0,1768.84130859375,1.0,283.03057861328125,284.1577453613281,294.78436279296875,295.77166748046875,318.6553649902344,310.1615295410156,283.1499938964844,35349.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465128630399704,1.0,0.0,0.0,2.8252456188201904,2.825262546539306,5.326056680132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4493.20703125,0.0,790.822998046875,1895.4371337890625,0.0,410.7099609375,0.7250629663467407,1.0,0.0,3.0,1.0,0.0
18209580,303.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0606876537203788,304.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0639070197939872,304.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0472015067934989,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0639070197939872,303.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.303147405385971,285.05340576171875,284.95001220703125,301.1200256347656,291.8771057128906,301.1404113769531,304.0592041015625,285.0524597167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431973576545715,0.0034518011379987,0.4743032157421112,0.8737682700157166,0.8737682700157166,0.0,7.93834114074707,410.0,13175.9775390625,-0.0,1768.836181640625,1.0,283.14471435546875,284.1589660644531,294.8103942871094,295.7925109863281,318.6553649902344,310.1615295410156,283.1499938964844,28812.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499967098236084,1.0,0.0,0.0,3.114890813827514,3.114908695220948,6.474093652286683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4890.89697265625,0.0,969.4456787109376,1895.4371337890625,0.0,374.8988037109375,0.7770988941192627,1.0,0.0,3.0,1.0,0.0
18209640,303.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0606876537203788,304.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0639070197939872,304.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0472015067934989,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.0639070197939872,303.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8241076469421387,1.0,0.303147405385971,285.05340576171875,284.95001220703125,301.1200256347656,291.8771057128906,301.1404113769531,304.0592041015625,285.0524597167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431973576545715,0.0034518011379987,0.4743032157421112,0.8737682700157166,0.8737682700157166,0.0,7.93834114074707,410.0,13175.9775390625,-0.0,1768.836181640625,1.0,283.14471435546875,284.1589660644531,294.8103942871094,295.7925109863281,318.6553649902344,310.1615295410156,283.1499938964844,28812.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499967098236084,1.0,0.0,0.0,3.114890813827514,3.114908695220948,6.474093652286683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4890.89697265625,0.0,969.4456787109376,1895.4371337890625,0.0,374.8988037109375,0.7770988941192627,1.0,0.0,3.0,1.0,0.0
18209700,303.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8241074681282043,1.0,0.0606875568628311,304.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8241074681282043,1.0,0.0639069154858589,304.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8241074681282043,1.0,0.047201432287693,303.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8241074681282043,1.0,0.0639069154858589,303.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8241074681282043,1.0,0.3031468987464905,285.0414733886719,284.95001220703125,301.0926208496094,291.85888671875,301.1131591796875,304.0514221191406,285.0340881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646648108959198,0.6431963443756104,0.0034517941530793,0.4746008515357971,0.8985958695411682,0.8985958695411682,0.0,7.941659927368164,410.0,13172.63671875,-0.0,1768.8333740234375,1.0,283.1488342285156,284.1304931640625,294.8433837890625,295.838134765625,318.6553649902344,310.1615295410156,283.1499938964844,28439.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513375461101532,1.0,0.0,0.0,3.219288825988769,3.2193076610565186,6.915334438417631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4900.58349609375,0.0,1054.8045654296875,1895.4371337890625,0.0,377.94476318359375,0.8020884990692139,1.0,0.0,3.0,1.0,0.0
18209760,303.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241072297096252,1.0,0.060687456279993,304.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241072297096252,1.0,0.0639068111777305,304.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241072297096252,1.0,0.0472013540565967,303.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241072297096252,1.0,0.0639068111777305,303.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241072297096252,1.0,0.3031463921070099,285.0206298828125,284.95001220703125,301.0648193359375,291.8404235839844,301.0855407714844,304.0433044433594,285.01251220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466470956802368,0.6431952714920044,0.0034517869353294,0.4749118983745575,0.9112597703933716,0.9112597703933716,0.0,7.945128917694092,410.0,13159.4580078125,-0.0,1768.83056640625,1.0,283.1497497558594,284.1026306152344,294.8592529296875,295.8645935058594,318.6553649902344,310.1615295410156,283.1499938964844,29030.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552744626998901,1.0,0.0,0.0,3.3118715286254883,3.3118910789489746,7.318806183320703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4903.69921875,0.0,1141.197509765625,1895.4371337890625,0.0,387.0270080566406,0.8261395692825317,1.0,0.0,3.0,1.0,0.0
18209820,303.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241069912910461,1.0,0.0606873221695423,304.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241069912910461,1.0,0.0639066696166992,304.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241069912910461,1.0,0.0472012497484684,303.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241069912910461,1.0,0.0639066696166992,303.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8241069912910461,1.0,0.3031457364559173,284.9933166503906,284.95001220703125,301.0287170410156,291.8163452148437,301.0496520996094,304.03253173828125,284.9857788085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466456651687622,0.6431939005851746,0.0034517771564424,0.4753269255161285,0.9168786406517028,0.9168786406517028,0.0,7.94975996017456,410.0,13141.333984375,-0.0,1768.82666015625,1.0,283.14996337890625,284.0690002441406,294.8553771972656,295.8715209960937,318.6553649902344,310.1615295410156,283.1499938964844,30549.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613451957702636,1.0,0.0,0.0,3.427189588546753,3.427210569381714,7.837356292839104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4901.8896484375,0.0,1260.828857421875,1895.4371337890625,0.0,401.4519958496094,0.8506556153297424,1.0,0.0,3.0,1.0,0.0
18209880,303.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241068124771118,1.0,0.060687243938446,304.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241068124771118,1.0,0.0639065876603126,304.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241068124771118,1.0,0.0472011901438236,303.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241068124771118,1.0,0.0639065876603126,303.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8241068124771118,1.0,0.3031453490257263,284.9798583984375,284.95001220703125,301.0081787109375,291.8026123046875,301.0292358398437,304.0263061523437,284.9735107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466448903083801,0.6431930661201477,0.0034517715685069,0.4755673706531524,0.916699469089508,0.916699469089508,0.0,7.952443599700928,410.0,13121.3173828125,-0.0,1768.824462890625,1.0,283.1499938964844,284.0550537109375,294.8438415527344,295.8637390136719,318.6553649902344,310.1615295410156,283.04998779296875,31329.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644319713115692,1.0,0.0,0.0,3.4728236198425293,3.4728450775146484,8.047458663895668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4963.4013671875,0.0,1311.5936279296875,1895.4371337890625,0.0,408.9893798828125,0.8634944558143616,1.0,0.0,3.0,1.0,0.0
18209940,303.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0606870204210281,304.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0639063566923141,304.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0472010150551795,303.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0639063566923141,303.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.3031442165374756,284.8846130371094,284.95001220703125,300.9503479003906,291.76385498046875,300.9717102050781,304.00811767578125,284.8740539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425061225891,0.6431908011436462,0.0034517552703619,0.4762549996376037,0.8441041707992554,0.8441041707992554,0.0,7.960122108459473,410.0,13154.490234375,-0.0,1768.8179931640625,1.0,283.0522766113281,283.95416259765625,294.8159484863281,295.8583679199219,318.6553649902344,310.1615295410156,283.1499938964844,36840.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767471253871918,1.0,0.0,0.0,3.485471725463867,3.4854941368103027,8.10618303148658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4424.9638671875,0.0,1363.7130126953125,1895.4371337890625,0.0,440.5023498535156,0.8661552667617798,1.0,0.0,3.0,1.0,0.0
18210000,303.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0606870204210281,304.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0639063566923141,304.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0472010150551795,303.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.0639063566923141,303.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8241063356399536,1.0,0.3031442165374756,284.8846130371094,284.95001220703125,300.9503479003906,291.76385498046875,300.9717102050781,304.00811767578125,284.8740539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425061225891,0.6431908011436462,0.0034517552703619,0.4762549996376037,0.8441041707992554,0.8441041707992554,0.0,7.960122108459473,410.0,13154.490234375,-0.0,1768.8179931640625,1.0,283.0522766113281,283.95416259765625,294.8159484863281,295.8583679199219,318.6553649902344,310.1615295410156,283.1499938964844,36840.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767471253871918,1.0,0.0,0.0,3.485471725463867,3.4854941368103027,8.10618303148658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4424.9638671875,0.0,1363.7130126953125,1895.4371337890625,0.0,440.5023498535156,0.8661552667617798,1.0,0.0,3.0,1.0,0.0
18210060,303.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0606867894530296,304.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0639061108231544,304.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0472008362412452,303.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0639061108231544,303.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.3031430840492248,284.9462890625,284.95001220703125,300.8914794921875,291.7242736816406,300.91314697265625,303.9894714355469,284.9560241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466401219367981,0.6431884169578552,0.0034517387393862,0.476959079504013,0.8547012209892273,0.8547012209892273,0.0,7.967989921569824,410.0,12930.3701171875,-0.0,1768.8115234375,1.0,283.14727783203125,284.05517578125,294.6942138671875,295.695068359375,318.6553649902344,310.1615295410156,283.1499938964844,35922.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684183299541473,1.0,0.0,0.0,3.401327133178711,3.401348829269409,7.719516474935517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4833.51318359375,0.0,1273.169189453125,1895.4371337890625,0.0,418.93304443359375,0.8471941947937012,1.0,0.0,3.0,1.0,0.0
18210120,303.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0606867894530296,304.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0639061108231544,304.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0472008362412452,303.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.0639061108231544,303.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241059184074402,1.0,0.3031430840492248,284.9462890625,284.95001220703125,300.8914794921875,291.7242736816406,300.91314697265625,303.9894714355469,284.9560241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466401219367981,0.6431884169578552,0.0034517387393862,0.476959079504013,0.8547012209892273,0.8547012209892273,0.0,7.967989921569824,410.0,12930.3701171875,-0.0,1768.8115234375,1.0,283.14727783203125,284.05517578125,294.6942138671875,295.695068359375,318.6553649902344,310.1615295410156,283.1499938964844,35922.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684183299541473,1.0,0.0,0.0,3.401327133178711,3.401348829269409,7.719516474935517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4833.51318359375,0.0,1273.169189453125,1895.4371337890625,0.0,418.93304443359375,0.8471941947937012,1.0,0.0,3.0,1.0,0.0
18210180,303.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0606865622103214,304.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0639058724045753,304.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0472006574273109,303.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0639058724045753,303.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.3031419515609741,284.9582824707031,284.95001220703125,300.8318176269531,291.6840515136719,300.853759765625,303.9712829589844,284.9566345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466377377510071,0.6431860327720642,0.0034517222084105,0.4776632189750671,0.8671805262565613,0.8671805262565613,0.0,7.975863933563232,410.0,12872.6748046875,-0.0,1768.804931640625,1.0,283.14996337890625,284.05340576171875,294.6673583984375,295.6665954589844,318.6553649902344,310.1615295410156,283.1499938964844,34135.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464915007352829,1.0,0.0,0.0,3.4068820476531982,3.4069035053253174,7.744752110738773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4827.9306640625,0.0,1266.1151123046875,1895.4371337890625,0.0,410.1816101074219,0.8456999063491821,1.0,0.0,3.0,1.0,0.0
18210240,303.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0606865622103214,304.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0639058724045753,304.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0472006574273109,303.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.0639058724045753,303.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.824105441570282,1.0,0.3031419515609741,284.9582824707031,284.95001220703125,300.8318176269531,291.6840515136719,300.853759765625,303.9712829589844,284.9566345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466377377510071,0.6431860327720642,0.0034517222084105,0.4776632189750671,0.8671805262565613,0.8671805262565613,0.0,7.975863933563232,410.0,12872.6748046875,-0.0,1768.804931640625,1.0,283.14996337890625,284.05340576171875,294.6673583984375,295.6665954589844,318.6553649902344,310.1615295410156,283.1499938964844,34135.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464915007352829,1.0,0.0,0.0,3.4068820476531982,3.4069035053253174,7.744752110738773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4827.9306640625,0.0,1266.1151123046875,1895.4371337890625,0.0,410.1816101074219,0.8456999063491821,1.0,0.0,3.0,1.0,0.0
18210300,303.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241052031517029,1.0,0.0606864467263221,304.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241052031517029,1.0,0.0639057531952858,304.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241052031517029,1.0,0.047200571745634,303.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241052031517029,1.0,0.0639057531952858,303.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241052031517029,1.0,0.3031413853168487,284.9552307128906,284.95001220703125,300.8017578125,291.6637268066406,300.8238220214844,303.9620056152344,284.9544677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466366052627563,0.6431848406791687,0.0034517140593379,0.4780101478099823,0.8672323226928711,0.8672323226928711,0.0,7.979745864868164,410.0,12826.0166015625,-0.0,1768.8017578125,1.0,283.1499938964844,284.0546875,294.6535339355469,295.6501770019531,318.6553649902344,310.1615295410156,283.1499938964844,33754.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643121361732483,1.0,0.0,0.0,3.3882339000701904,3.3882551193237305,7.660199798920075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4806.68017578125,0.0,1245.379638671875,1895.4371337890625,0.0,408.6941833496094,0.8437202572822571,1.0,0.0,3.0,1.0,0.0
18210360,303.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241049647331238,1.0,0.0606863386929035,304.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241049647331238,1.0,0.0639056339859962,304.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241049647331238,1.0,0.0472004860639572,303.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241049647331238,1.0,0.0639056339859962,303.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241049647331238,1.0,0.3031408190727234,284.9531555175781,284.95001220703125,300.77154541015625,291.643310546875,300.79376220703125,303.9526062011719,284.9523620605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466354131698608,0.643183708190918,0.003451706143096,0.478350818157196,0.8670844435691833,0.8670844435691833,0.0,7.983558654785156,410.0,12789.982421875,-0.0,1768.798583984375,1.0,283.1499938964844,284.05426025390625,294.63726806640625,295.6321105957031,318.6553649902344,310.1615295410156,283.1499938964844,33610.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640187621116638,1.0,0.0,0.0,3.3807802200317383,3.380801200866699,7.626533147231385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4791.45166015625,0.0,1237.21044921875,1895.4371337890625,0.0,407.9722900390625,0.8389307856559753,1.0,0.0,3.0,1.0,0.0
18210420,303.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.0606861263513565,304.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.0639054104685783,304.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.047200322151184,303.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.0639054104685783,303.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.3031397759914398,284.9512634277344,284.95001220703125,300.7108764648437,291.6022644042969,300.7333374023437,303.9335021972656,284.9508972167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466332077980042,0.6431815028190613,0.0034516907762736,0.4789992570877075,0.8671184778213501,0.8671184778213501,0.0,7.990820407867432,410.0,12706.345703125,-0.0,1768.7926025390625,1.0,283.1499938964844,284.05841064453125,294.5990295410156,295.58892822265625,318.6553649902344,310.1615295410156,283.1499938964844,32858.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634960889816284,1.0,0.0,0.0,3.3427717685699463,3.342792272567749,7.456014259332733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4753.79833984375,0.0,1195.94482421875,1895.4371337890625,0.0,406.6893615722656,0.8293175101280212,1.0,0.0,3.0,1.0,0.0
18210480,303.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.0606861263513565,304.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.0639054104685783,304.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.047200322151184,303.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.0639054104685783,303.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241045475006104,1.0,0.3031397759914398,284.9512634277344,284.95001220703125,300.7108764648437,291.6022644042969,300.7333374023437,303.9335021972656,284.9508972167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466332077980042,0.6431815028190613,0.0034516907762736,0.4789992570877075,0.8671184778213501,0.8671184778213501,0.0,7.990820407867432,410.0,12706.345703125,-0.0,1768.7926025390625,1.0,283.1499938964844,284.05841064453125,294.5990295410156,295.58892822265625,318.6553649902344,310.1615295410156,283.1499938964844,32858.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634960889816284,1.0,0.0,0.0,3.3427717685699463,3.342792272567749,7.456014259332733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4753.79833984375,0.0,1195.94482421875,1895.4371337890625,0.0,406.6893615722656,0.8293175101280212,1.0,0.0,3.0,1.0,0.0
18210540,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0606859773397445,304.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0639052540063858,304.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0472002029418945,303.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0639052540063858,303.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.3031390309333801,284.9510192871094,284.95001220703125,300.6499938964844,291.56103515625,300.6726989746094,303.9140014648437,284.9508361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64663165807724,0.6431799530982971,0.0034516798332333,0.4794618487358093,0.8676679730415344,0.8676679730415344,0.0,7.9960036277771,410.0,12621.73046875,-0.0,1768.788330078125,1.0,283.1499938964844,284.0643920898437,294.55670166015625,295.5405578613281,318.6553649902344,310.1615295410156,283.1499938964844,31950.841796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626270234584808,1.0,0.0,0.0,3.298450469970703,3.298470497131348,7.259609446919058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4715.66943359375,0.0,1148.7164306640625,1895.4371337890625,0.0,404.5651245117188,0.8181487917900085,1.0,0.0,3.0,1.0,0.0
18210600,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0606859773397445,304.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0639052540063858,304.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0472002029418945,303.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.0639052540063858,303.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8241042494773865,1.0,0.3031390309333801,284.9510192871094,284.95001220703125,300.6499938964844,291.56103515625,300.6726989746094,303.9140014648437,284.9508361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64663165807724,0.6431799530982971,0.0034516798332333,0.4794618487358093,0.8676679730415344,0.8676679730415344,0.0,7.9960036277771,410.0,12621.73046875,-0.0,1768.788330078125,1.0,283.1499938964844,284.0643920898437,294.55670166015625,295.5405578613281,318.6553649902344,310.1615295410156,283.1499938964844,31950.841796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626270234584808,1.0,0.0,0.0,3.298450469970703,3.298470497131348,7.259609446919058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4715.66943359375,0.0,1148.7164306640625,1895.4371337890625,0.0,404.5651245117188,0.8181487917900085,1.0,0.0,3.0,1.0,0.0
18210660,303.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0606858693063259,304.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0639051422476768,304.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0472001209855079,303.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0639051422476768,303.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.3031384944915771,284.95166015625,284.95001220703125,300.589111328125,291.519775390625,300.6120300292969,303.8939819335937,284.9515991210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466305255889893,0.6431788802146912,0.0034516721498221,0.4797912836074829,0.8690242767333984,0.8690242767333984,0.0,7.999696254730225,410.0,12536.9248046875,-0.0,1768.7852783203125,1.0,283.1499938964844,284.07135009765625,294.5133972167969,295.4905090332031,318.6553649902344,310.1615295410156,283.1499938964844,30938.005859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613061845302582,1.0,0.0,0.0,3.251429557800293,3.25144910812378,7.05410684531671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4677.69189453125,0.0,1099.5645751953125,1895.4371337890625,0.0,401.3576354980469,0.8062637448310852,1.0,0.0,3.0,1.0,0.0
18210720,303.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0606858693063259,304.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0639051422476768,304.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0472001209855079,303.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.0639051422476768,303.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241040110588074,1.0,0.3031384944915771,284.95166015625,284.95001220703125,300.589111328125,291.519775390625,300.6120300292969,303.8939819335937,284.9515991210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466305255889893,0.6431788802146912,0.0034516721498221,0.4797912836074829,0.8690242767333984,0.8690242767333984,0.0,7.999696254730225,410.0,12536.9248046875,-0.0,1768.7852783203125,1.0,283.1499938964844,284.07135009765625,294.5133972167969,295.4905090332031,318.6553649902344,310.1615295410156,283.1499938964844,30938.005859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613061845302582,1.0,0.0,0.0,3.251429557800293,3.25144910812378,7.05410684531671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4677.69189453125,0.0,1099.5645751953125,1895.4371337890625,0.0,401.3576354980469,0.8062637448310852,1.0,0.0,3.0,1.0,0.0
18210780,303.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0606857426464557,303.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0639050081372261,304.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0472000204026699,303.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0639050081372261,303.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.3031378388404846,284.95269775390625,284.95001220703125,300.5284423828125,291.4786682128906,300.5515441894531,303.8733825683594,284.95269775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466292142868042,0.6431775093078613,0.003451663069427,0.4801807105541229,0.871234118938446,0.871234118938446,0.0,8.004063606262207,410.0,12452.427734375,-0.0,1768.7816162109375,1.0,283.1499938964844,284.0786437988281,294.47076416015625,295.4407958984375,318.6553649902344,310.1615295410156,283.1499938964844,29868.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596803486347198,1.0,0.0,0.0,3.2041234970092773,3.2041423320770264,6.850335125818674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4640.1337890625,0.0,1051.113525390625,1895.4371337890625,0.0,397.4441223144531,0.7942372560501099,1.0,0.0,3.0,1.0,0.0
18210840,303.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0606857426464557,303.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0639050081372261,304.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0472000204026699,303.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.0639050081372261,303.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241037726402283,1.0,0.3031378388404846,284.95269775390625,284.95001220703125,300.5284423828125,291.4786682128906,300.5515441894531,303.8733825683594,284.95269775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466292142868042,0.6431775093078613,0.003451663069427,0.4801807105541229,0.871234118938446,0.871234118938446,0.0,8.004063606262207,410.0,12452.427734375,-0.0,1768.7816162109375,1.0,283.1499938964844,284.0786437988281,294.47076416015625,295.4407958984375,318.6553649902344,310.1615295410156,283.1499938964844,29868.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596803486347198,1.0,0.0,0.0,3.2041234970092773,3.2041423320770264,6.850335125818674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4640.1337890625,0.0,1051.113525390625,1895.4371337890625,0.0,397.4441223144531,0.7942372560501099,1.0,0.0,3.0,1.0,0.0
18210900,303.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824103593826294,1.0,0.0606856569647789,303.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824103593826294,1.0,0.0639049187302589,304.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824103593826294,1.0,0.0471999570727348,303.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824103593826294,1.0,0.0639049187302589,303.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824103593826294,1.0,0.3031374216079712,284.9533996582031,284.95001220703125,300.4982604980469,291.45819091796875,300.5214233398437,303.8629150390625,284.95379638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466283202171326,0.6431766748428345,0.0034516570158302,0.4804379940032959,0.8726994395256042,0.8726994395256042,0.0,8.006949424743652,410.0,12404.5341796875,-0.0,1768.7791748046875,1.0,283.1499938964844,284.0839233398437,294.44970703125,295.4157409667969,318.6553649902344,310.1615295410156,283.1499938964844,29183.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587921500205993,1.0,0.0,0.0,3.1729183197021484,3.1729369163513184,6.717552878399147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4617.990234375,0.0,1020.0110473632812,1895.4371337890625,0.0,395.32220458984375,0.7891428470611572,1.0,0.0,3.0,1.0,0.0
18210960,303.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8241034150123596,1.0,0.0606855601072311,303.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8241034150123596,1.0,0.0639048144221305,304.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8241034150123596,1.0,0.0471998788416385,303.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8241034150123596,1.0,0.0639048144221305,303.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8241034150123596,1.0,0.303136944770813,284.9538879394531,284.95001220703125,300.4681701660156,291.4378356933594,300.491455078125,303.85235595703125,284.9538879394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466273069381714,0.6431756615638733,0.0034516497980803,0.4807391166687011,0.874290406703949,0.874290406703949,0.0,8.010327339172363,410.0,12368.6279296875,-0.0,1768.7763671875,1.0,283.1499938964844,284.08599853515625,294.4292297363281,295.3921813964844,318.6553649902344,310.1615295410156,283.1499938964844,28772.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457924336194992,1.0,0.0,0.0,3.157559871673584,3.157578229904175,6.652678621321684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4603.126953125,0.0,1004.4320678710938,1895.4371337890625,0.0,393.2596740722656,0.7823227047920227,1.0,0.0,3.0,1.0,0.0
18211020,303.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.824103057384491,1.0,0.060685396194458,303.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.824103057384491,1.0,0.0639046430587768,304.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.824103057384491,1.0,0.0471997521817684,303.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.824103057384491,1.0,0.0639046430587768,303.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.824103057384491,1.0,0.3031361103057861,284.9549560546875,284.95001220703125,300.4251403808594,291.40869140625,300.4485168457031,303.8370666503906,284.9552307128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466255784034729,0.6431739330291748,0.0034516379237174,0.4812391400337219,0.8771343231201172,0.8771343231201172,0.0,8.01594066619873,410.0,12305.56640625,-0.0,1768.771728515625,1.0,283.1499938964844,284.0924072265625,294.3998107910156,295.3574523925781,318.6553649902344,310.1615295410156,283.1499938964844,27884.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566239416599273,1.0,0.0,0.0,3.1197497844696045,3.119767427444458,6.494307172033587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4574.94384765625,0.0,967.48291015625,1895.4371337890625,0.0,390.18890380859375,0.7755396962165833,1.0,0.0,3.0,1.0,0.0
18211080,303.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241029381752014,1.0,0.0606853254139423,303.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241029381752014,1.0,0.0639045685529708,304.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241029381752014,1.0,0.0471996963024139,303.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241029381752014,1.0,0.0639045685529708,303.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241029381752014,1.0,0.3031357824802398,284.9551086425781,284.95001220703125,300.40850830078125,291.3974609375,300.4319152832031,303.8310852050781,284.9551086425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466248631477356,0.6431732177734375,0.0034516330342739,0.48145192861557,0.8781881332397461,0.8781881332397461,0.0,8.018330574035645,410.0,12285.822265625,-0.0,1768.7696533203125,1.0,283.1499938964844,284.09332275390625,294.388671875,295.3446655273437,318.6553649902344,310.1615295410156,283.1499938964844,27664.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561427235603332,1.0,0.0,0.0,3.1120707988739014,3.112088680267334,6.462377086791093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4566.7333984375,0.0,959.8245849609376,1895.4371337890625,0.0,389.0585021972656,0.7706071138381958,1.0,0.0,3.0,1.0,0.0
18211140,303.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.060685072094202,303.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.06390430778265,304.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.0471995025873184,303.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.06390430778265,303.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.3031345009803772,284.9563903808594,284.95001220703125,300.34967041015625,291.357666015625,300.3731994628906,303.80963134765625,284.95635986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466222405433655,0.6431705951690674,0.0034516146406531,0.4822261333465576,0.8829315900802612,0.8829315900802612,0.0,8.02702808380127,410.0,12204.19140625,-0.0,1768.762451171875,1.0,283.1499938964844,284.1006164550781,294.34893798828125,295.298095703125,318.6553649902344,310.1615295410156,283.1499938964844,26554.154296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45437091588974,1.0,0.0,0.0,3.0677497386932373,3.0677669048309326,6.279617537074955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4530.9619140625,0.0,917.3358154296876,1895.4371337890625,0.0,384.9240112304688,0.7591189742088318,1.0,0.0,3.0,1.0,0.0
18211200,303.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.060685072094202,303.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.06390430778265,304.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.0471995025873184,303.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.06390430778265,303.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8241024017333984,1.0,0.3031345009803772,284.9563903808594,284.95001220703125,300.34967041015625,291.357666015625,300.3731994628906,303.80963134765625,284.95635986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466222405433655,0.6431705951690674,0.0034516146406531,0.4822261333465576,0.8829315900802612,0.8829315900802612,0.0,8.02702808380127,410.0,12204.19140625,-0.0,1768.762451171875,1.0,283.1499938964844,284.1006164550781,294.34893798828125,295.298095703125,318.6553649902344,310.1615295410156,283.1499938964844,26554.154296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45437091588974,1.0,0.0,0.0,3.0677497386932373,3.0677669048309326,6.279617537074955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4530.9619140625,0.0,917.3358154296876,1895.4371337890625,0.0,384.9240112304688,0.7591189742088318,1.0,0.0,3.0,1.0,0.0
18211260,303.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0606848523020744,303.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0639040693640708,304.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0471993274986743,303.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0639040693640708,303.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.3031333982944488,284.95770263671875,284.95001220703125,300.29180908203125,291.31866455078125,300.3154602050781,303.7880249023437,284.9576721191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466199159622192,0.6431683301925659,0.0034515985753387,0.4829087555408478,0.888564944267273,0.888564944267273,0.0,8.034703254699707,410.0,12123.9912109375,-0.0,1768.756103515625,1.0,283.1499938964844,284.1078796386719,294.3099365234375,295.2524108886719,318.6553649902344,310.1615295410156,283.1499938964844,25446.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526053965091705,1.0,0.0,0.0,3.024499893188477,3.0245165824890137,6.103802547841042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4495.888671875,0.0,876.8217163085938,1895.4371337890625,0.0,380.8468017578125,0.7478414177894592,1.0,0.0,3.0,1.0,0.0
