time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,303.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0606848523020744,303.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0639040693640708,304.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0471993274986743,303.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.0639040693640708,303.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.824101984500885,1.0,0.3031333982944488,284.95770263671875,284.95001220703125,300.29180908203125,291.31866455078125,300.3154602050781,303.7880249023437,284.9576721191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466199159622192,0.6431683301925659,0.0034515985753387,0.4829087555408478,0.888564944267273,0.888564944267273,0.0,8.034703254699707,410.0,12123.9912109375,-0.0,1768.756103515625,1.0,283.1499938964844,284.1078796386719,294.3099365234375,295.2524108886719,318.6553649902344,310.1615295410156,283.1499938964844,25446.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526053965091705,1.0,0.0,0.0,3.024499893188477,3.0245165824890137,6.103802547841042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4495.888671875,0.0,876.8217163085938,1895.4371337890625,0.0,380.8468017578125,0.7478414177894592,1.0,0.0,3.0,1.0,0.0
18211380,303.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0606846921145916,303.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0639039054512977,304.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0471992045640945,303.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0639039054512977,303.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.3031326234340668,284.9591064453125,284.95001220703125,300.2351989746094,291.2806091308594,300.2589111328125,303.7662658691406,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466182470321655,0.6431666612625122,0.0034515871666371,0.4833906590938568,0.8951734900474548,0.8951734900474548,0.0,8.040124893188477,410.0,12045.4462890625,-0.0,1768.7515869140625,1.0,283.1499938964844,284.1151733398437,294.2718200683594,295.2076721191406,318.6553649902344,310.1615295410156,283.1499938964844,24341.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508325755596161,1.0,0.0,0.0,2.982177257537842,2.9821934700012207,5.93417382788175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4461.6005859375,0.0,838.0977172851562,1895.4371337890625,0.0,376.7947998046875,0.7367436289787292,1.0,0.0,3.0,1.0,0.0
18211440,303.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0606846921145916,303.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0639039054512977,304.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0471992045640945,303.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.0639039054512977,303.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8241016268730164,1.0,0.3031326234340668,284.9591064453125,284.95001220703125,300.2351989746094,291.2806091308594,300.2589111328125,303.7662658691406,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466182470321655,0.6431666612625122,0.0034515871666371,0.4833906590938568,0.8951734900474548,0.8951734900474548,0.0,8.040124893188477,410.0,12045.4462890625,-0.0,1768.7515869140625,1.0,283.1499938964844,284.1151733398437,294.2718200683594,295.2076721191406,318.6553649902344,310.1615295410156,283.1499938964844,24341.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508325755596161,1.0,0.0,0.0,2.982177257537842,2.9821934700012207,5.93417382788175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4461.6005859375,0.0,838.0977172851562,1895.4371337890625,0.0,376.7947998046875,0.7367436289787292,1.0,0.0,3.0,1.0,0.0
18211500,303.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8241015076637268,1.0,0.0606846362352371,303.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8241015076637268,1.0,0.0639038458466529,304.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8241015076637268,1.0,0.0471991598606109,303.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8241015076637268,1.0,0.0639038458466529,303.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8241015076637268,1.0,0.3031323254108429,284.9599609375,284.95001220703125,300.2073974609375,291.261962890625,300.2311096191406,303.7553100585937,284.9604797363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466176509857178,0.6431660652160645,0.0034515829756855,0.483571708202362,0.8989107012748718,0.8989107012748718,0.0,8.042162895202637,410.0,12000.1015625,-0.0,1768.75,1.0,283.1499938964844,284.1206359863281,294.2529602050781,295.18505859375,318.6553649902344,310.1615295410156,283.1499938964844,23666.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449919581413269,1.0,0.0,0.0,2.953231811523437,2.953247547149658,5.81953713663097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4440.7119140625,0.0,812.6878662109375,1895.4371337890625,0.0,374.7243347167969,0.7320611476898193,1.0,0.0,3.0,1.0,0.0
18211560,303.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.824101448059082,1.0,0.0606845840811729,303.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.824101448059082,1.0,0.0639037862420082,304.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.824101448059082,1.0,0.0471991188824176,303.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.824101448059082,1.0,0.0639037862420082,303.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.824101448059082,1.0,0.3031320571899414,284.9606628417969,284.95001220703125,300.1799621582031,291.2435913085937,300.2037353515625,303.7443542480469,284.9607238769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466171145439148,0.6431655287742615,0.0034515792503952,0.4837296307086944,0.9028839468955994,0.9028839468955994,0.0,8.043940544128418,410.0,11968.7294921875,-0.0,1768.74853515625,1.0,283.1499938964844,284.1225891113281,294.2347717285156,295.16412353515625,318.6553649902344,310.1615295410156,283.1499938964844,23241.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490430355072021,1.0,0.0,0.0,2.9406254291534424,2.940640926361084,5.76995944356895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4428.17822265625,0.0,800.9788208007812,1895.4371337890625,0.0,372.7467346191406,0.7317900657653809,1.0,0.0,3.0,1.0,0.0
18211620,303.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241012692451477,1.0,0.0606845058500766,303.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241012692451477,1.0,0.0639037042856216,303.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241012692451477,1.0,0.0471990592777729,303.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241012692451477,1.0,0.0639037042856216,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241012692451477,1.0,0.3031316697597503,284.955078125,284.95001220703125,300.1305236816406,291.2106018066406,300.1543273925781,303.7240905761719,284.9535217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162800788879,0.6431646943092346,0.0034515734296292,0.4839679598808288,0.9040907621383668,0.9040907621383668,0.0,8.046624183654785,410.0,11923.833984375,-0.0,1768.7462158203125,1.0,283.1499938964844,284.1151733398437,294.20367431640625,295.1293029785156,318.6553649902344,310.1615295410156,283.1499938964844,23320.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478118419647217,1.0,0.0,0.0,2.9538843631744385,2.953900098800659,5.822108732900233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4410.17578125,0.0,811.0692138671875,1895.4371337890625,0.0,369.9859008789063,0.7322800159454346,1.0,0.0,3.0,1.0,0.0
18211680,303.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241012692451477,1.0,0.060684498399496,303.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241012692451477,1.0,0.0639037042856216,303.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241012692451477,1.0,0.0471990555524826,303.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241012692451477,1.0,0.0639037042856216,303.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241012692451477,1.0,0.303131639957428,284.9544677734375,284.95001220703125,300.1263732910156,291.2078552246094,300.1501770019531,303.72235107421875,284.95294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162204742432,0.6431646347045898,0.0034515731967985,0.4839843809604645,0.9038280248641968,0.9038280248641968,0.0,8.046808242797852,410.0,11918.9033203125,-0.0,1768.74609375,1.0,283.1499938964844,284.1147766113281,294.20098876953125,295.126220703125,318.6553649902344,310.1615295410156,283.1499938964844,23331.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477158784866333,1.0,0.0,0.0,2.953829526901245,2.953845262527466,5.821892727908562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4407.9208984375,0.0,811.094482421875,1895.4371337890625,0.0,369.77154541015625,0.7352762818336487,1.0,0.0,3.0,1.0,0.0
18211740,303.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.0606844462454319,303.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.0639036446809768,303.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.047199010848999,303.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.0639036446809768,303.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.3031313717365265,284.9434509277344,284.95001220703125,300.0745849609375,291.1734924316406,300.0983581542969,303.7003173828125,284.9415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156244277954,0.6431640982627869,0.0034515690058469,0.4841553270816803,0.8954946398735046,0.8954946398735046,0.0,8.048733711242676,410.0,11868.3876953125,-0.0,1768.7445068359375,1.0,283.1499938964844,284.1032409667969,294.1679992675781,295.08917236328125,318.6553649902344,310.1615295410156,283.1499938964844,24108.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466718435287475,1.0,0.0,0.0,2.977169752120972,2.9771857261657715,5.914261578254809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4385.14794921875,0.0,832.955078125,1895.4371337890625,0.0,367.4469299316406,0.7357491850852966,1.0,0.0,3.0,1.0,0.0
18211800,303.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.0606844462454319,303.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.0639036446809768,303.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.047199010848999,303.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.0639036446809768,303.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241011500358582,1.0,0.3031313717365265,284.9434509277344,284.95001220703125,300.0745849609375,291.1734924316406,300.0983581542969,303.7003173828125,284.9415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156244277954,0.6431640982627869,0.0034515690058469,0.4841553270816803,0.8954946398735046,0.8954946398735046,0.0,8.048733711242676,410.0,11868.3876953125,-0.0,1768.7445068359375,1.0,283.1499938964844,284.1032409667969,294.1679992675781,295.08917236328125,318.6553649902344,310.1615295410156,283.1499938964844,24108.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466718435287475,1.0,0.0,0.0,2.977169752120972,2.9771857261657715,5.914261578254809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4385.14794921875,0.0,832.955078125,1895.4371337890625,0.0,367.4469299316406,0.7357491850852966,1.0,0.0,3.0,1.0,0.0
18211860,303.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0606844164431095,303.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0639036148786544,303.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0471989922225475,303.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0639036148786544,303.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.3031312227249145,284.9400634765625,284.95001220703125,300.0248107910156,291.14068603515625,300.048583984375,303.6783447265625,284.9398803710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153264045715,0.643163800239563,0.0034515671432018,0.4842394292354584,0.8871052265167236,0.8871052265167236,0.0,8.049680709838867,410.0,11792.7587890625,-0.0,1768.7437744140625,1.0,283.1499938964844,284.1076965332031,294.1332702636719,295.04791259765625,318.6553649902344,310.1615295410156,283.1499938964844,24068.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451496005058288,1.0,0.0,0.0,2.942283391952514,2.942299127578736,5.776468015028513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4349.30126953125,0.0,807.1634521484375,1895.4371337890625,0.0,364.0823974609375,0.7274343371391296,1.0,0.0,3.0,1.0,0.0
18211920,303.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0606844164431095,303.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0639036148786544,303.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0471989922225475,303.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.0639036148786544,303.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241010904312134,1.0,0.3031312227249145,284.9400634765625,284.95001220703125,300.0248107910156,291.14068603515625,300.048583984375,303.6783447265625,284.9398803710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153264045715,0.643163800239563,0.0034515671432018,0.4842394292354584,0.8871052265167236,0.8871052265167236,0.0,8.049680709838867,410.0,11792.7587890625,-0.0,1768.7437744140625,1.0,283.1499938964844,284.1076965332031,294.1332702636719,295.04791259765625,318.6553649902344,310.1615295410156,283.1499938964844,24068.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451496005058288,1.0,0.0,0.0,2.942283391952514,2.942299127578736,5.776468015028513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4349.30126953125,0.0,807.1634521484375,1895.4371337890625,0.0,364.0823974609375,0.7274343371391296,1.0,0.0,3.0,1.0,0.0
18211980,303.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0606844201683998,303.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0639036148786544,303.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0471989922225475,303.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0639036148786544,302.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.3031312227249145,284.943115234375,284.95001220703125,299.9772644042969,291.109619140625,300.0009765625,303.65655517578125,284.9437866210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153860092163,0.643163800239563,0.0034515671432018,0.48423632979393,0.8835066556930542,0.8835066556930542,0.0,8.049646377563477,410.0,11719.2509765625,-0.0,1768.7437744140625,1.0,283.1499938964844,284.1184997558594,294.1000366210937,295.0078125,318.6553649902344,310.1615295410156,283.1499938964844,23481.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431670308113098,1.0,0.0,0.0,2.8903403282165527,2.8903555870056152,5.57431235392869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4316.40234375,0.0,766.6774291992188,1895.4371337890625,0.0,359.7439270019531,0.7147423624992371,1.0,0.0,3.0,1.0,0.0
18212040,303.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0606844201683998,303.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0639036148786544,303.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0471989922225475,303.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.0639036148786544,302.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8241010904312134,1.0,0.3031312227249145,284.943115234375,284.95001220703125,299.9772644042969,291.109619140625,300.0009765625,303.65655517578125,284.9437866210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153860092163,0.643163800239563,0.0034515671432018,0.48423632979393,0.8835066556930542,0.8835066556930542,0.0,8.049646377563477,410.0,11719.2509765625,-0.0,1768.7437744140625,1.0,283.1499938964844,284.1184997558594,294.1000366210937,295.0078125,318.6553649902344,310.1615295410156,283.1499938964844,23481.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431670308113098,1.0,0.0,0.0,2.8903403282165527,2.8903555870056152,5.57431235392869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4316.40234375,0.0,766.6774291992188,1895.4371337890625,0.0,359.7439270019531,0.7147423624992371,1.0,0.0,3.0,1.0,0.0
18212100,303.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241010904312134,1.0,0.0606844313442707,303.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241010904312134,1.0,0.0639036297798156,303.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241010904312134,1.0,0.0471989996731281,303.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241010904312134,1.0,0.0639036297798156,302.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241010904312134,1.0,0.3031312823295593,284.9460144042969,284.95001220703125,299.95440673828125,291.0947570800781,299.97802734375,303.6457214355469,284.9473876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466155052185059,0.6431639194488525,0.0034515678416937,0.4842019081115722,0.8836517930030823,0.8836517930030823,0.0,8.0492582321167,410.0,11676.9521484375,-0.0,1768.744140625,1.0,283.1499938964844,284.1268615722656,294.0842590332031,294.9881896972656,318.6553649902344,310.1615295410156,283.1499938964844,22915.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420610666275024,1.0,0.0,0.0,2.85407829284668,2.854093074798584,5.435319962998619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4296.8955078125,0.0,738.2940673828125,1895.4371337890625,0.0,357.34478759765625,0.7085457444190979,1.0,0.0,3.0,1.0,0.0
18212160,303.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8241011500358582,1.0,0.0606844499707222,303.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8241011500358582,1.0,0.0639036446809768,303.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8241011500358582,1.0,0.0471990145742893,303.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8241011500358582,1.0,0.0639036446809768,302.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8241011500358582,1.0,0.3031314015388489,284.94903564453125,284.95001220703125,299.9321594238281,291.0804138183594,299.95574951171875,303.6349792480469,284.95001220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156840324402,0.6431640982627869,0.0034515692386776,0.4841437935829162,0.8850483298301697,0.8850483298301697,0.0,8.048604011535645,410.0,11649.828125,-0.0,1768.74462890625,1.0,283.1499938964844,284.1317138671875,294.0697937011719,294.9709777832031,318.6553649902344,310.1615295410156,283.1499938964844,22529.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409900605678558,1.0,0.0,0.0,2.8343710899353027,2.834385633468628,5.360518002817116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4286.568359375,0.0,722.6988525390625,1895.4371337890625,0.0,355.0357360839844,0.7007304430007935,1.0,0.0,3.0,1.0,0.0
18212220,303.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8241012692451477,1.0,0.0606844946742057,303.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8241012692451477,1.0,0.063903696835041,303.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8241012692451477,1.0,0.0471990518271923,303.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8241012692451477,1.0,0.063903696835041,302.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8241012692451477,1.0,0.3031316101551056,284.95465087890625,284.95001220703125,299.89794921875,291.0585021972656,299.92144775390625,303.6178894042969,284.95587158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161608695984,0.6431645750999451,0.0034515727311372,0.4840022027492523,0.8899120688438416,0.8899120688438416,0.0,8.047009468078613,410.0,11595.3662109375,-0.0,1768.7459716796875,1.0,283.1499938964844,284.1434020996094,294.0477600097656,294.94384765625,318.6553649902344,310.1615295410156,283.1499938964844,21556.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439250648021698,1.0,0.0,0.0,2.787707805633545,2.787721872329712,5.185466989132692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4263.306640625,0.0,686.2341918945312,1895.4371337890625,0.0,351.3149108886719,0.6917296051979065,1.0,0.0,3.0,1.0,0.0
18212280,303.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8241012692451477,1.0,0.0606845095753669,303.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8241012692451477,1.0,0.0639037117362022,303.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8241012692451477,1.0,0.0471990630030632,303.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8241012692451477,1.0,0.0639037117362022,302.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8241012692451477,1.0,0.3031316995620727,284.955810546875,284.95001220703125,299.8896484375,291.05322265625,299.91314697265625,303.6136474609375,284.956787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163396835327,0.6431647539138794,0.0034515736624598,0.4839576184749603,0.8914087414741516,0.8914087414741516,0.0,8.046507835388184,410.0,11585.787109375,-0.0,1768.7464599609375,1.0,283.1499938964844,284.14501953125,294.0426940917969,294.9378356933594,318.6553649902344,310.1615295410156,283.1499938964844,21377.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388474524021148,1.0,0.0,0.0,2.7812578678131104,2.7812716960906982,5.161498961570032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4259.76904296875,0.0,681.0285034179688,1895.4371337890625,0.0,350.45751953125,0.6870830655097961,1.0,0.0,3.0,1.0,0.0
18212340,303.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9561739563941956,0.0606846064329147,303.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9880586862564088,0.06390380859375,303.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,1.0,0.0471991375088691,303.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9420021176338196,0.06390380859375,302.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9174835085868835,0.3031321763992309,284.9622497558594,284.95001220703125,299.8500061035156,291.0282592773437,299.8733215332031,303.5924987792969,284.96307373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515804145485,0.4836724698543548,0.901946187019348,0.901946187019348,0.0,8.04329776763916,410.0,11527.404296875,-0.0,1768.7491455078125,0.0,283.1499938964844,284.15728759765625,294.0184631347656,294.9081726074219,318.6553649902344,310.1615295410156,283.1499938964844,20156.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368668496608734,1.0,0.0,0.0,2.7338712215423584,2.733884811401367,4.987115858057223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4235.6259765625,0.0,644.0096435546875,1895.4371337890625,0.0,346.2737121582031,0.68057781457901,1.0,0.0,3.0,1.0,0.0
18212400,303.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9561739563941956,0.0606846064329147,303.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9880586862564088,0.06390380859375,303.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,1.0,0.0471991375088691,303.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9420021176338196,0.06390380859375,302.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.824101448059082,0.9174835085868835,0.3031321763992309,284.9622497558594,284.95001220703125,299.8500061035156,291.0282592773437,299.8733215332031,303.5924987792969,284.96307373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515804145485,0.4836724698543548,0.901946187019348,0.901946187019348,0.0,8.04329776763916,410.0,11527.404296875,-0.0,1768.7491455078125,0.0,283.1499938964844,284.15728759765625,294.0184631347656,294.9081726074219,318.6553649902344,310.1615295410156,283.1499938964844,20156.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368668496608734,1.0,0.0,0.0,2.7338712215423584,2.733884811401367,4.987115858057223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4235.6259765625,0.0,644.0096435546875,1895.4371337890625,0.0,346.2737121582031,0.68057781457901,1.0,0.0,3.0,1.0,0.0
18212460,302.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.9990000128746032,0.915618360042572,0.5053299069404602,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.9990000128746032,0.966601312160492,0.5321367383003235,303.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.9990000128746032,0.9758170247077942,0.3930343985557556,302.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.9990000128746032,0.9174391627311708,0.5321367383003235,302.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.9990000128746032,0.8892436027526855,2.5242276191711426,290.5928039550781,284.95001220703125,299.8292541503906,291.01690673828125,302.4870910644531,303.2833557128906,290.6517944335937,1.0,1.0,0.7823464274406433,0.050000000745058,0.217653602361679,1.0,-5.394820213317871,0.0784131437540054,5.316407203674316,-1.1610572338104248,1.0,1.0,0.0,263.2720642089844,410.0,65734.9609375,-0.0,12902.1435546875,0.0,283.1499938964844,288.5197448730469,294.4554443359375,296.6346740722656,318.6553649902344,310.1615295410156,283.1499938964844,17835.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903274774551391,1.0,0.0,0.0,2.808237075805664,2.808250665664673,5.262121476334869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,8221.138671875,0.0,678.2498168945312,1895.4371337890625,0.0,478.1272277832031,0.6922898888587952,1.0,0.0,3.0,1.0,0.0
18212520,302.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8575480580329895,0.5273532867431641,303.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.9245423078536988,0.5553284287452698,303.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.9301042556762696,0.4101636707782745,302.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8727825880050659,0.5553284287452698,302.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8386117815971375,2.6342389583587646,290.8111267089844,284.95001220703125,299.8119506835937,291.0098571777344,302.14373779296875,302.82476806640625,290.80792236328125,1.0,1.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-5.630502223968506,0.0186290722340345,5.611873149871826,-1.2515385150909424,1.0,1.0,0.0,288.9937438964844,410.0,66735.296875,-0.0,13373.423828125,0.0,283.1499938964844,288.77423095703125,295.49298095703125,298.9115905761719,318.6553649902344,310.1615295410156,283.1499938964844,18174.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897706389427185,1.0,0.0,0.0,2.839563369750977,2.8395771980285645,5.380175593927561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,8890.84375,0.0,700.8445434570312,1895.4371337890625,0.0,1530.9788818359375,0.7025488018989563,1.0,0.0,3.0,1.0,0.0
18212580,301.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.9990000128746032,0.0,0.5319719910621643,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.9990000128746032,0.0,0.5601921081542969,302.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.9990000128746032,0.0,0.4137559831142425,302.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.9990000128746032,0.0,0.5601921081542969,301.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.9990000128746032,0.0,2.6573102474212646,290.6674499511719,294.1499938964844,299.7903747558594,291.0040283203125,301.7970886230469,302.37921142578125,290.661865234375,0.0,0.0,0.3715963065624237,0.050000000745058,0.6284036636352539,1.0,-5.679882526397705,0.0054910494945943,5.674391269683838,-1.2699029445648191,0.0,0.0,0.0,294.6529235839844,60.0,66364.0078125,-0.0,13467.2919921875,0.0,283.1499938964844,288.6477966308594,295.50616455078125,299.7332763671875,318.6553649902344,310.1615295410156,278.1499938964844,18882.103515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8943374156951904,2.894351959228516,5.58974079467589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,742.1883544921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,302.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.3996804356575012,0.0,0.0013552593300119,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.3996804356575012,0.0,0.0014271533582359,302.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.3996804356575012,0.0,0.0010540905641391,302.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.3996804356575012,0.0,0.0014271533582359,301.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129150390625,0.3996804356575012,0.0,0.0067698010243475,293.1647033691406,294.1499938964844,299.7742004394531,291.0018005371094,300.3942565917969,301.95654296875,289.15496826171875,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0188376046717166,5.171566954231821e-06,0.0188324339687824,-0.0403024330735206,0.0,0.0,0.0,-0.1061434522271156,60.0,3281.249267578125,-0.0,-1.420978605892742e-05,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,7.233337964862585e-05,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.044492797281805e-09,2.0445081183595444e-09,1.6353835578019417e-15,3.6780896550681064e-08,3.678087878711268e-08,1.8347072450707047e-14,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,4.1972878051504535e-16,9.800986892460461e-15,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,302.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,0.0016985717229545,302.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0017886779969558,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.001321111456491,302.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59552001953125,0.0,0.0,0.0017886778805404,302.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,0.0084847174584865,292.97772216796875,294.1499938964844,299.7554016113281,291.0014038085937,300.2852478027344,301.4669189453125,287.9316711425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0239374991506338,6.389872396539431e-06,0.0239311084151268,-0.0510424636304378,0.0,0.0,0.0,-0.1348260194063186,60.0,1339.2840576171875,-0.0,-2.234807652712334e-05,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.318669985866865e-23,6.414970180691679e-23,3.2569731008739025e-26,3.489718615526663e-19,3.4894872634490895e-19,2.313312516455271e-23,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,8.156452492089139e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,302.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,0.0002265654620714,303.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,0.0002513122453819,303.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001861150813056,302.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,0.0002422997640678,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43023681640625,0.0,0.0,0.0011177671840414,292.766357421875,294.1499938964844,299.7366943359375,291.0033569335937,300.2310791015625,300.9686279296875,287.4849548339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.010041719302535,4.864301445195451e-06,0.0100368550047278,-0.0470774173736572,0.0,0.0,0.0,-0.0604749135673046,60.0,569.1353759765625,-0.0,-4.024976192340546e-07,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.769815620843773e-35,-1.0175196190975322e-34,-1.565132702484748e-35,-2.8858379942717393e-20,-2.5470257847222995e-20,-3.38812108575244e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,303.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,0.0008224243065342,303.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0008660657331347,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,0.0006396736716851,302.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0008660563034936,302.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49542236328125,0.0,0.0,0.0041081649251282,292.82470703125,284.95001220703125,299.70367431640625,291.0122375488281,299.8938293457031,300.1843566894531,287.3358154296875,1.0,0.110532134771347,0.0,0.050000000745058,1.0,1.0,-0.0087654897943139,4.767406153405318e-06,0.0087607223540544,-0.047214537858963,0.0,0.0,0.0,19.208898544311523,60.0,149.59141540527344,-0.0,0.2871575951576233,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.440355547916848e-21,3.2252965598437712e-21,3.215059190021469e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,303.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.000850076903589,303.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693359375,0.0,0.0,0.0008951788768172,303.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,0.0006611763383261,302.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,0.0008951739873737,302.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47955322265625,0.0,0.0,0.0042463024146854,292.796142578125,284.95001220703125,299.6994323730469,291.0138854980469,299.8903503417969,300.1483459472656,287.3372497558594,1.0,0.1125976219773292,0.0,0.050000000745058,1.0,1.0,-0.0090602114796638,4.7927696869010106e-06,0.0090554188936948,-0.0472178682684898,0.0,0.0,0.0,19.95038414001465,60.0,134.20657348632812,-0.0,0.3082602918148041,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4443779559834575e-21,3.224491795502701e-21,3.2198861604807565e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,303.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0010106039699167,303.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.001064216485247,303.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,0.000786026706919,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40057373046875,0.0,0.0,0.0010642152046784,302.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641357421875,0.0,0.0,0.0050481739453971,292.5987243652344,284.95001220703125,299.6746520996094,291.0255126953125,299.8675537109375,299.9825439453125,287.38397216796875,1.0,0.1238816529512405,0.0,0.050000000745058,1.0,1.0,-0.0107708657160401,4.939795871905517e-06,0.0107659259811043,-0.047234933823347,0.0,0.0,0.0,24.246150970458984,60.0,96.62962341308594,-0.0,0.4453154504299164,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.447683851156185e-21,3.22383001062298e-21,3.2238536385848134e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,303.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214111328125,0.0,0.0,0.0010884286602959,303.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.0011461697285994,303.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37872314453125,0.0,0.0,0.0008465570863336,303.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,0.0011461683316156,302.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0054369242861866,292.480224609375,284.95001220703125,299.6623840332031,291.0325927734375,299.854736328125,299.92236328125,287.4229431152344,1.0,0.1289867907762527,0.0,0.050000000745058,1.0,1.0,-0.011600169353187,5.010752374801086e-06,0.011595157906413,-0.0472394302487373,0.0,0.0,0.0,26.32801055908203,60.0,95.16421508789062,-0.0,0.520759105682373,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4476676952848456e-21,3.2238326359520728e-21,3.223834857384382e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,303.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105651855469,0.0,0.0,0.0012587385717779,303.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0013255142839625,304.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,0.0009790203766897,303.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0013255128869786,303.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.0062876576557755,292.1614685058594,284.95001220703125,299.6343078613281,291.0518493652344,299.822265625,299.8192443847656,287.5243530273437,1.0,0.1394918859004974,0.0,0.050000000745058,1.0,1.0,-0.0134148662909865,5.16472300660098e-06,0.0134097011759877,-0.0472339801490306,0.0,0.0,0.0,30.883787155151367,60.0,103.1343994140625,-0.0,0.7063799500465393,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4476652719041455e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,303.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03277587890625,0.0,0.0,0.001309510320425,303.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,0.0013789794174954,304.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0010185096180066,303.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.0013789780205115,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,0.0065412730909883,292.048583984375,284.95001220703125,299.6255187988281,291.05877685546875,299.8113098144531,299.7940673828125,287.5577087402344,1.0,0.1424701362848281,0.0,0.050000000745058,1.0,1.0,-0.0139558538794517,5.21012771059759e-06,0.0139506440609693,-0.0472265146672725,0.0,0.0,0.0,32.24190139770508,60.0,106.83367156982422,-0.0,0.7671663761138916,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4476652719041455e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,303.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0014550918713212,303.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,0.0015322837280109,304.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.0011317395837977,303.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.0015322824474424,303.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0072684832848608,291.67498779296875,284.95001220703125,299.59869384765625,291.0822448730469,299.7762145996094,299.73126220703125,287.66070556640625,1.0,0.1506752967834472,0.0,0.050000000745058,1.0,1.0,-0.0155069408938288,5.338535629562102e-06,0.0155016025528311,-0.0471842736005783,0.0,0.0,0.0,36.13609313964844,60.0,118.50300598144533,-0.0,0.9553425908088684,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,303.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0015046530170366,303.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.0015844739973545,304.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0011702871415764,303.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0015844726003706,303.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,0.0075160511769354,291.5292663574219,284.95001220703125,299.5888366699219,291.0917358398437,299.76287841796875,299.71221923828125,287.6986999511719,1.0,0.1533662378787994,0.0,0.050000000745058,1.0,1.0,-0.0160350054502487,5.3814637794857845e-06,0.0160296242684125,-0.0471606366336345,0.0,0.0,0.0,37.46181869506836,60.0,122.62825012207033,-0.0,1.0241001844406128,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
