time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213300,303.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,0.0015913815004751,303.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0016758030978962,304.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0012377426028251,303.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.001675801933743,303.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,0.0079492777585983,291.2518920898437,284.95001220703125,299.570556640625,291.11053466796875,299.7377014160156,299.68072509765625,287.769287109375,1.0,0.1579619497060775,0.0,0.050000000745058,1.0,1.0,-0.0169591065496206,5.455390692077344e-06,0.0169536508619785,-0.0471052192151546,0.0,0.0,0.0,39.78178024291992,60.0,129.8498077392578,-0.0,1.1501604318618774,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,303.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,0.0016711812932044,304.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0017598361009731,304.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0012998089659959,303.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0017598349368199,303.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0083478949964046,290.9718933105469,284.95001220703125,299.55230712890625,291.1307373046875,299.7122802734375,299.65301513671875,287.83966064453125,1.0,0.162072405219078,0.0,0.050000000745058,1.0,1.0,-0.0178089775145053,5.521755610971013e-06,0.017803456634283,-0.0470351986587047,0.0,0.0,0.0,41.91645431518555,60.0,136.4222412109375,-0.0,1.2726024389266968,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,303.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0017591075738891,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0018524265615269,304.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0013681959826499,303.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.001852425513789,303.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0087871048599481,290.6351318359375,284.95001220703125,299.53009033203125,291.1572570800781,299.6812438964844,299.6229858398437,287.9253234863281,1.0,0.1664815843105316,0.0,0.050000000745058,1.0,1.0,-0.0187455862760543,5.592453817371279e-06,0.0187399946153163,-0.0469294041395187,0.0,0.0,0.0,44.26864242553711,60.0,143.50840759277344,-0.0,1.4146761894226074,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,303.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.001809534849599,304.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0019055287120863,304.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0014074171194806,303.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0019055277807638,303.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0090389996767044,290.4287414550781,284.95001220703125,299.51593017578125,291.17510986328125,299.6616516113281,299.6054992675781,287.9796142578125,1.0,0.1689575016498565,0.0,0.050000000745058,1.0,1.0,-0.0192830003798007,5.631447947962442e-06,0.0192773696035146,-0.0468502677977085,0.0,0.0,0.0,45.61776351928711,60.0,147.46144104003906,-0.0,1.499547839164734,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,303.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0018766826251521,304.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0019762385636568,304.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0014596430119127,303.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0019762376323342,303.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0093744164332747,290.1419677734375,284.95001220703125,299.4952392578125,291.2025756835937,299.63330078125,299.5814208984375,288.0589599609375,1.0,0.1721977293491363,0.0,0.050000000745058,1.0,1.0,-0.0199982691556215,5.681160928361351e-06,0.0199925880879163,-0.0467192977666854,1.0,1.0,0.0,47.41437530517578,48.0,152.5548553466797,-0.0,1.616398572921753,0.0,283.8553161621094,288.8359680175781,296.02197265625,298.9545288085937,318.6553649902344,310.1615295410156,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.447664868007362e-21,3.2238326359520728e-21,3.223832434003681e-21,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4.004876973340288e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18213600,303.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.525309681892395,0.1400688886642456,0.0601412765681743,304.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.3710565865039825,0.1482951194047927,0.0299024879932403,304.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.6590694785118103,0.1654298603534698,0.0863417163491249,303.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0018474929966032,303.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211975097656,0.0,0.0,0.0087637081742286,289.426513671875,284.95001220703125,299.47967529296875,291.22412109375,300.40850830078125,300.4693298339844,287.1939697265625,1.0,0.1753250062465667,0.0,0.050000000745058,1.0,1.0,-0.2247626781463623,2.685239633137826e-05,0.224735826253891,-0.0849526897072792,1.0,1.0,0.0,45.52562713623047,36.0,5805.23193359375,-0.0,18.081275939941406,0.0,283.8509826660156,288.5163879394531,297.241455078125,298.5399169921875,318.6553649902344,310.1615295410156,283.1499938964844,1469.9163818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238832652568817,1.0,0.0,0.0,0.8025639653205872,0.8025688529014587,6.005518571328139e-08,4.232077121734619,4.232067108154297,1.0071108590636868e-05,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5669.56103515625,0.0,16.557397842407227,1890.477783203125,0.0,154.04635620117188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18213660,303.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.9122239947319032,0.1175973936915397,0.1122967153787612,303.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.9562262296676636,0.1386904716491699,0.1338430345058441,304.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.9853240847587584,0.1515130847692489,0.1085462421178817,303.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.8068655729293823,0.1148322224617004,0.0814979448914527,303.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.8173877000808716,0.112789049744606,0.4023059904575348,286.6745300292969,284.95001220703125,299.4532165527344,291.2625427246094,302.74920654296875,303.8639831542969,286.9631652832031,1.0,0.1845750659704208,0.0,0.050000000745058,1.0,1.0,-0.9854273200035096,0.0001442233333364,0.9852830767631532,-0.2493196576833725,1.0,1.0,0.0,14.048898696899414,36.0,15793.5654296875,-0.0,79.86421203613281,0.0,283.5017395019531,286.4747009277344,296.0691223144531,297.6200256347656,318.6553649902344,310.1615295410156,283.1499938964844,2905.206787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689462423324585,1.0,0.0,0.0,1.1353046894073486,1.13530695438385,8.621417180165737e-08,4.265714645385742,4.265705108642578,9.787716408027336e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5287.54248046875,0.0,44.80244445800781,1895.4085693359373,0.0,770.2112426757812,0.2876291573047638,1.0,0.0,3.0,1.0,0.0
18213720,303.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.9312469959259032,0.1118526235222816,0.1061511188745498,303.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.8752068877220154,0.1368878483772277,0.0940269082784652,304.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.8752068877220154,0.1532988846302032,0.0694480314850807,303.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.9006571769714355,0.1092365235090255,0.1022475883364677,303.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.8973132371902466,0.1057918071746826,0.479797214269638,287.3085632324219,284.95001220703125,299.44354248046875,291.277099609375,302.7320556640625,303.8275146484375,287.50701904296875,1.0,0.1865908950567245,0.0,0.050000000745058,1.0,1.0,-1.0202691555023191,0.0001517828350188,1.0201174020767212,-0.254599779844284,1.0,1.0,0.0,13.20934009552002,56.0,18116.94921875,-0.0,83.7324447631836,0.0,283.4047241210937,286.7870788574219,295.6266784667969,297.29327392578125,318.6553649902344,310.1615295410156,283.1499938964844,3648.46630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071815490722656,1.0,0.0,0.0,1.272269606590271,1.2722723484039309,1.0804631500604957e-07,4.26589298248291,4.265883445739746,9.78619482339127e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5368.4990234375,0.0,63.0396842956543,1895.432861328125,0.0,969.5211791992188,0.3238828480243683,1.0,0.0,3.0,1.0,0.0
18213780,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.8475394248962402,0.1044407114386558,0.0969832241535186,303.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.9176825881004332,0.1339023858308792,0.1288693100214004,303.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.960766851902008,0.1516574025154113,0.1074878424406051,303.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.8349030613899231,0.0968905910849571,0.0973856598138809,303.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.8244335651397705,0.0929868668317794,0.4435873627662658,287.4096984863281,284.95001220703125,299.4232788085937,291.3083190917969,302.6629638671875,303.739501953125,287.3347473144531,1.0,0.1959713995456695,0.0,0.050000000745058,1.0,1.0,-1.049358606338501,0.0001584143319632,1.049200177192688,-0.2602314352989197,1.0,1.0,0.0,15.818306922912598,56.0,19981.66796875,-0.0,94.21784973144533,0.0,283.26483154296875,286.4325256347656,295.0072021484375,296.7480163574219,318.6553649902344,310.1615295410156,283.1499938964844,5496.205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537094116210938,1.0,0.0,0.0,1.561548352241516,1.56155264377594,1.6270729474854306e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5338.4404296875,0.0,116.55516815185548,1895.43701171875,0.0,1266.3560791015625,0.3915646374225616,1.0,0.0,3.0,1.0,0.0
18213840,303.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13018798828125,0.7292571663856506,0.0995706170797348,0.0927286297082901,303.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.7918400168418884,0.1294577419757843,0.1256292015314102,303.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.8241349458694458,0.1459109336137771,0.1047208309173584,303.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.7101544737815857,0.0901102870702743,0.0898515880107879,303.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.69724041223526,0.0842316970229148,0.4045776426792145,287.1122436523437,284.95001220703125,299.4074401855469,291.3333435058594,302.5896911621094,303.6519775390625,287.0065612792969,1.0,0.2026205360889434,0.0,0.050000000745058,1.0,1.0,-0.9811435341835022,0.0001430004340363,0.981000542640686,-0.2453084588050842,1.0,1.0,0.0,24.738401412963867,44.0,19800.458984375,-0.0,95.23532104492188,0.0,283.20556640625,286.0375366210937,294.6943359375,296.38311767578125,318.6553649902344,310.1615295410156,283.1499938964844,6944.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653188467025757,1.0,0.0,0.0,1.7552721500396729,1.7552775144577026,2.0558073288157175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5255.12744140625,0.0,165.53836059570312,1895.4371337890625,0.0,1348.54833984375,0.4414398968219757,1.0,0.0,3.0,1.0,0.0
18213900,303.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.674414873123169,0.0951239168643951,0.0885224938392639,303.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.7378983497619629,0.1256172060966491,0.1217547953128814,303.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.7665982842445374,0.1416346132755279,0.1012408882379531,303.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.6493560671806335,0.0840102210640907,0.0834848880767822,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.6320645809173584,0.0755789577960968,0.3640844523906708,286.6840209960937,284.95001220703125,299.3894348144531,291.36248779296875,302.517822265625,303.571044921875,286.5748596191406,1.0,0.2054837942123413,0.0,0.050000000745058,1.0,1.0,-0.9110065698623656,0.0001281377917621,0.9108784198760986,-0.2292318791151046,1.0,1.0,0.0,31.54081153869629,44.0,19258.455078125,-0.0,92.0767822265625,0.0,283.1717529296875,285.5943298339844,294.45367431640625,296.0339660644531,318.6553649902344,310.1615295410156,283.1499938964844,8786.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600729823112488,1.0,0.0,0.0,1.9743469953536987,1.9743536710739136,2.600999948754179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5147.8046875,0.0,235.57867431640625,1895.4371337890625,0.0,1311.0380859375,0.4919009804725647,1.0,0.0,3.0,1.0,0.0
18213960,303.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.6455856561660767,0.0915853977203369,0.0851282924413681,303.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.7121291756629944,0.1228464618325233,0.1188375279307365,303.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.7395369410514832,0.1389737725257873,0.0989919677376747,303.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.6190990209579468,0.0792326778173446,0.078549176454544,303.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.5923062562942505,0.0683141723275184,0.3292672634124756,286.3284912109375,284.95001220703125,299.3714294433594,291.3921813964844,302.46307373046875,303.5091857910156,286.23858642578125,1.0,0.206102654337883,0.0,0.050000000745058,1.0,1.0,-0.8530137538909912,0.0001165762369055,0.8528971672058105,-0.2154951244592666,1.0,1.0,0.0,35.76472473144531,32.0,18478.06640625,-0.0,87.36862182617188,0.0,283.15802001953125,285.2705383300781,294.3087463378906,295.777099609375,318.6553649902344,310.1615295410156,283.1499938964844,10461.4189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641653835773468,1.0,0.0,0.0,2.154364824295044,2.1543729305267334,3.09693376721043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5060.64111328125,0.0,306.07196044921875,1895.4371337890625,0.0,1184.2646484375,0.5383175015449524,1.0,0.0,3.0,1.0,0.0
18214020,303.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.6205147504806519,0.0865724086761474,0.0801468268036842,303.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.6885177493095398,0.1196318119764328,0.115216463804245,303.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.7196765542030334,0.1365164667367935,0.0967324152588844,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.583961546421051,0.0724259242415428,0.0713972300291061,302.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.5365691184997559,0.057385578751564,0.2754911780357361,285.837158203125,284.95001220703125,299.3354797363281,291.45294189453125,302.38348388671875,303.42315673828125,285.7803039550781,1.0,0.2024379819631576,0.0,0.050000000745058,1.0,1.0,-0.7668187618255615,0.000100593555544,0.7667181491851807,-0.1950020343065261,1.0,1.0,0.0,39.02574920654297,25.0,17085.34765625,-0.0,76.69125366210938,0.0,283.15069580078125,284.82891845703125,294.2123413085937,295.50152587890625,318.6553649902344,310.1615295410156,283.1499938964844,13811.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902418494224548,1.0,0.0,0.0,2.4753637313842773,2.475374460220337,4.088570051408169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4954.58984375,0.0,464.2834777832031,1895.4371337890625,0.0,875.917236328125,0.6161155700683594,1.0,0.0,3.0,1.0,0.0
18214080,303.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.6205147504806519,0.0865724086761474,0.0801468268036842,303.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.6885177493095398,0.1196318119764328,0.115216463804245,303.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.7196765542030334,0.1365164667367935,0.0967324152588844,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.583961546421051,0.0724259242415428,0.0713972300291061,302.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.5365691184997559,0.057385578751564,0.2754911780357361,285.837158203125,284.95001220703125,299.3354797363281,291.45294189453125,302.38348388671875,303.42315673828125,285.7803039550781,1.0,0.2024379819631576,0.0,0.050000000745058,1.0,1.0,-0.7668187618255615,0.000100593555544,0.7667181491851807,-0.1950020343065261,1.0,1.0,0.0,39.02574920654297,25.0,17085.34765625,-0.0,76.69125366210938,0.0,283.15069580078125,284.82891845703125,294.2123413085937,295.50152587890625,318.6553649902344,310.1615295410156,283.1499938964844,13811.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902418494224548,1.0,0.0,0.0,2.4753637313842773,2.475374460220337,4.088570051408169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4954.58984375,0.0,464.2834777832031,1895.4371337890625,0.0,875.917236328125,0.6161155700683594,1.0,0.0,3.0,1.0,0.0
18214140,303.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.6134522557258606,0.0836871042847633,0.0771151930093765,303.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.686532199382782,0.1187124326825141,0.1138560995459556,303.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.7197466492652893,0.136591374874115,0.0963977798819542,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.5696835517883301,0.0682304725050926,0.0668736696243286,302.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.5081422328948975,0.0500761419534683,0.2390226423740387,285.5535888671875,284.95001220703125,299.2995300292969,291.5149841308594,302.3293762207031,303.37213134765625,285.5171813964844,1.0,0.1958654075860977,0.0,0.050000000745058,1.0,1.0,-0.7119653820991516,9.116211731452496e-05,0.71187424659729,-0.1823578774929046,1.0,1.0,0.0,38.27626037597656,25.0,16086.283203125,-0.0,67.00233459472656,0.0,283.1500244140625,284.5738525390625,294.2775573730469,295.4562683105469,318.6553649902344,310.1615295410156,283.1499938964844,16783.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412630438804626,1.0,0.0,0.0,2.728797197341919,2.7288100719451904,4.96862128329667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4915.7314453125,0.0,621.9855346679688,1895.4371337890625,0.0,651.1118774414062,0.6775192022323608,1.0,0.0,3.0,1.0,0.0
18214200,303.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.6134522557258606,0.0836871042847633,0.0771151930093765,303.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.686532199382782,0.1187124326825141,0.1138560995459556,303.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.7197466492652893,0.136591374874115,0.0963977798819542,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.5696835517883301,0.0682304725050926,0.0668736696243286,302.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.5081422328948975,0.0500761419534683,0.2390226423740387,285.5535888671875,284.95001220703125,299.2995300292969,291.5149841308594,302.3293762207031,303.37213134765625,285.5171813964844,1.0,0.1958654075860977,0.0,0.050000000745058,1.0,1.0,-0.7119653820991516,9.116211731452496e-05,0.71187424659729,-0.1823578774929046,1.0,1.0,0.0,38.27626037597656,25.0,16086.283203125,-0.0,67.00233459472656,0.0,283.1500244140625,284.5738525390625,294.2775573730469,295.4562683105469,318.6553649902344,310.1615295410156,283.1499938964844,16783.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412630438804626,1.0,0.0,0.0,2.728797197341919,2.7288100719451904,4.96862128329667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4915.7314453125,0.0,621.9855346679688,1895.4371337890625,0.0,651.1118774414062,0.6775192022323608,1.0,0.0,3.0,1.0,0.0
18214260,303.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.6126793622970581,0.0821155086159706,0.0754061788320541,303.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.6913601756095886,0.1191633567214012,0.1139619722962379,303.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.7258360981941223,0.1380782127380371,0.0971969217061996,303.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.563907265663147,0.0656015053391456,0.0640210285782814,302.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.4913842678070068,0.044965635985136,0.2137345969676971,285.3812866210937,284.95001220703125,299.2635803222656,291.5776672363281,302.29022216796875,303.341796875,285.3572998046875,1.0,0.1901402324438095,0.0,0.050000000745058,1.0,1.0,-0.6772143244743347,8.548620826331899e-05,0.6771288514137268,-0.1747281849384308,1.0,1.0,0.0,36.74159622192383,25.0,15421.173828125,-0.0,60.10074996948242,0.0,283.1499938964844,284.41705322265625,294.409423828125,295.5286560058594,318.6553649902344,310.1615295410156,283.1499938964844,19333.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072958469390869,1.0,0.0,0.0,2.9286935329437256,2.92870831489563,5.723229605791857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4911.11181640625,0.0,768.9329223632812,1895.4371337890625,0.0,529.816162109375,0.7259660959243774,1.0,0.0,3.0,1.0,0.0
18214320,303.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.6126793622970581,0.0821155086159706,0.0754061788320541,303.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.6913601756095886,0.1191633567214012,0.1139619722962379,303.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.7258360981941223,0.1380782127380371,0.0971969217061996,303.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.563907265663147,0.0656015053391456,0.0640210285782814,302.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.4913842678070068,0.044965635985136,0.2137345969676971,285.3812866210937,284.95001220703125,299.2635803222656,291.5776672363281,302.29022216796875,303.341796875,285.3572998046875,1.0,0.1901402324438095,0.0,0.050000000745058,1.0,1.0,-0.6772143244743347,8.548620826331899e-05,0.6771288514137268,-0.1747281849384308,1.0,1.0,0.0,36.74159622192383,25.0,15421.173828125,-0.0,60.10074996948242,0.0,283.1499938964844,284.41705322265625,294.409423828125,295.5286560058594,318.6553649902344,310.1615295410156,283.1499938964844,19333.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072958469390869,1.0,0.0,0.0,2.9286935329437256,2.92870831489563,5.723229605791857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4911.11181640625,0.0,768.9329223632812,1895.4371337890625,0.0,529.816162109375,0.7259660959243774,1.0,0.0,3.0,1.0,0.0
18214380,303.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.614733874797821,0.0812704488635063,0.0744575932621955,303.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.6988984942436218,0.1203360110521316,0.1148767620325088,303.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.7341063618659973,0.1402745246887207,0.0985906198620796,303.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.562204897403717,0.0638597831130027,0.0621393732726573,302.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.478921890258789,0.0411205105483531,0.1949918568134308,285.2704467773437,284.95001220703125,299.2276306152344,291.64031982421875,302.2596130371094,303.3229675292969,285.2538146972656,1.0,0.1852144747972488,0.0,0.050000000745058,1.0,1.0,-0.6540975570678711,8.184670878108591e-05,0.6540157198905945,-0.1699622273445129,1.0,1.0,0.0,35.12430191040039,25.0,14970.9267578125,-0.0,55.10146713256836,0.0,283.1499938964844,284.31402587890625,294.545166015625,295.6358947753906,318.6553649902344,310.1615295410156,283.1499938964844,21497.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887087047100067,1.0,0.0,0.0,3.08831524848938,3.088331699371338,6.364094247146568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4918.68408203125,0.0,901.6371459960938,1895.4371337890625,0.0,473.4747009277344,0.76470547914505,1.0,0.0,3.0,1.0,0.0
18214440,303.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.614733874797821,0.0812704488635063,0.0744575932621955,303.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.6988984942436218,0.1203360110521316,0.1148767620325088,303.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.7341063618659973,0.1402745246887207,0.0985906198620796,303.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.562204897403717,0.0638597831130027,0.0621393732726573,302.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.478921890258789,0.0411205105483531,0.1949918568134308,285.2704467773437,284.95001220703125,299.2276306152344,291.64031982421875,302.2596130371094,303.3229675292969,285.2538146972656,1.0,0.1852144747972488,0.0,0.050000000745058,1.0,1.0,-0.6540975570678711,8.184670878108591e-05,0.6540157198905945,-0.1699622273445129,1.0,1.0,0.0,35.12430191040039,25.0,14970.9267578125,-0.0,55.10146713256836,0.0,283.1499938964844,284.31402587890625,294.545166015625,295.6358947753906,318.6553649902344,310.1615295410156,283.1499938964844,21497.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887087047100067,1.0,0.0,0.0,3.08831524848938,3.088331699371338,6.364094247146568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4918.68408203125,0.0,901.6371459960938,1895.4371337890625,0.0,473.4747009277344,0.76470547914505,1.0,0.0,3.0,1.0,0.0
18214500,303.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.6162458658218384,0.0810092836618423,0.0741552636027336,303.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.7030874490737915,0.1210680305957794,0.1155038401484489,303.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.7385962009429932,0.141508936882019,0.099406786262989,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.5621757507324219,0.0631934851408004,0.0614249669015407,302.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.4729929864406585,0.0394998639822006,0.1871838420629501,285.2291259765625,284.95001220703125,299.2096252441406,291.6714782714844,302.2462463378906,303.316162109375,285.21441650390625,1.0,0.183039516210556,0.0,0.050000000745058,1.0,1.0,-0.6452425718307495,8.048403833527118e-05,0.6451621055603027,-0.1682398021221161,1.0,1.0,0.0,34.351470947265625,25.0,14805.5751953125,-0.0,53.083614349365234,0.0,283.1499938964844,284.2730407714844,294.6044311523437,295.6877746582031,318.6553649902344,310.1615295410156,283.1499938964844,22570.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836292862892151,1.0,0.0,0.0,3.164421796798706,3.1644389629364014,6.681624427073984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4923.7802734375,0.0,969.95166015625,1895.4371337890625,0.0,459.1752624511719,0.7804266810417175,1.0,0.0,3.0,1.0,0.0
18214560,303.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.6178686618804932,0.080813780426979,0.0739245116710662,303.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.7073293328285217,0.1218504831194877,0.1161933988332748,303.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.743163526058197,0.1427867710590362,0.1002643555402755,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.5624172687530518,0.0626145675778389,0.0608084760606288,302.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.4666859805583954,0.0380151532590389,0.1800791174173355,285.19390869140625,284.95001220703125,299.191650390625,291.702392578125,302.23370361328125,303.3104248046875,285.1816711425781,1.0,0.1810349971055984,0.0,0.050000000745058,1.0,1.0,-0.6375558376312256,7.931578875286505e-05,0.6374765038490295,-0.166798710823059,1.0,1.0,0.0,33.6226806640625,25.0,14646.8623046875,-0.0,51.30238723754883,0.0,283.1499938964844,284.24139404296875,294.65606689453125,295.7332458496094,318.6553649902344,310.1615295410156,283.1499938964844,23350.046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801836907863617,1.0,0.0,0.0,3.2186062335968018,3.2186241149902344,6.91240245487279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4927.1708984375,0.0,1020.6353759765624,1895.4371337890625,0.0,449.7276306152344,0.7963892221450806,1.0,0.0,3.0,1.0,0.0
18214620,303.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.6210249066352844,0.0805624946951866,0.0736187249422073,303.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.715076744556427,0.1234258189797401,0.1176165863871574,303.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.751922607421875,0.1452936977148056,0.1019704416394233,303.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.5632477402687073,0.0616766177117824,0.0598203316330909,302.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.4535778760910034,0.0354516692459583,0.1679150909185409,285.1386413574219,284.95001220703125,299.15704345703125,291.76080322265625,302.211181640625,303.301513671875,285.1288452148437,1.0,0.1776180863380432,0.0,0.050000000745058,1.0,1.0,-0.6251572966575623,7.746102346573025e-05,0.625079870223999,-0.1645941585302353,1.0,1.0,0.0,32.363494873046875,25.0,14402.564453125,-0.0,48.40781784057617,0.0,283.1499938964844,284.187744140625,294.7370300292969,295.80572509765625,318.6553649902344,310.1615295410156,283.1499938964844,24934.388671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760997593402862,1.0,0.0,0.0,3.3260085582733154,3.3260273933410645,7.381421482932637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4933.044921875,0.0,1126.25634765625,1895.4371337890625,0.0,438.7862548828125,0.8195659518241882,1.0,0.0,3.0,1.0,0.0
18214680,303.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.6211538314819336,0.0805545002222061,0.0736087635159492,303.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.7153804898262024,0.1234923526644706,0.1176774129271507,303.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.7522837519645691,0.1453985273838043,0.1020422726869583,303.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.563286542892456,0.0616411939263343,0.0597833096981048,302.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.4530520141124725,0.035351313650608,0.1674412935972213,285.1366271972656,284.95001220703125,299.15557861328125,291.76318359375,302.21026611328125,303.3011779785156,285.1269836425781,1.0,0.177486702799797,0.0,0.050000000745058,1.0,1.0,-0.6246915459632874,7.739206193946302e-05,0.6246141791343689,-0.1645143032073974,1.0,1.0,0.0,32.31501388549805,25.0,14392.8662109375,-0.0,48.29949951171875,0.0,283.1499938964844,284.1860046386719,294.73992919921875,295.80828857421875,318.6553649902344,310.1615295410156,283.1499938964844,24983.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759619832038879,1.0,0.0,0.0,3.329292058944702,3.3293111324310303,7.396003525173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4933.20703125,0.0,1129.5953369140625,1895.4371337890625,0.0,438.421875,0.8233510851860046,1.0,0.0,3.0,1.0,0.0
18214740,303.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.624223530292511,0.0803990811109542,0.0734118074178695,303.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.7225066423416138,0.1251519322395324,0.1192081868648529,303.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.7610911130905151,0.1480031907558441,0.1038367226719856,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.5642306804656982,0.0608284696936607,0.0589408986270427,302.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.4405362010002136,0.0329838767647743,0.1563147604465484,285.0912170410156,284.95001220703125,299.1194763183594,291.8221740722656,302.188232421875,303.29376220703125,285.0832214355469,1.0,0.1744744926691055,0.0,0.050000000745058,1.0,1.0,-0.6140814423561096,7.583488331874833e-05,0.6140056252479553,-0.1627517789602279,1.0,1.0,0.0,31.21041488647461,25.0,14182.8349609375,-0.0,45.86513137817383,0.0,283.1499938964844,284.1416320800781,294.80548095703125,295.86541748046875,318.6553649902344,310.1615295410156,283.1499938964844,26452.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728220701217651,1.0,0.0,0.0,3.425760269165039,3.4257805347442627,7.830820436538488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4937.44775390625,0.0,1230.6605224609375,1895.4371337890625,0.0,430.2008666992188,0.8468968272209167,1.0,0.0,3.0,1.0,0.0
18214800,303.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.624223530292511,0.0803990811109542,0.0734118074178695,303.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.7225066423416138,0.1251519322395324,0.1192081868648529,303.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.7610911130905151,0.1480031907558441,0.1038367226719856,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.5642306804656982,0.0608284696936607,0.0589408986270427,302.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.4405362010002136,0.0329838767647743,0.1563147604465484,285.0912170410156,284.95001220703125,299.1194763183594,291.8221740722656,302.188232421875,303.29376220703125,285.0832214355469,1.0,0.1744744926691055,0.0,0.050000000745058,1.0,1.0,-0.6140814423561096,7.583488331874833e-05,0.6140056252479553,-0.1627517789602279,1.0,1.0,0.0,31.21041488647461,25.0,14182.8349609375,-0.0,45.86513137817383,0.0,283.1499938964844,284.1416320800781,294.80548095703125,295.86541748046875,318.6553649902344,310.1615295410156,283.1499938964844,26452.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728220701217651,1.0,0.0,0.0,3.425760269165039,3.4257805347442627,7.830820436538488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4937.44775390625,0.0,1230.6605224609375,1895.4371337890625,0.0,430.2008666992188,0.8468968272209167,1.0,0.0,3.0,1.0,0.0
18214860,303.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.6269218325614929,0.0802966505289077,0.0732791796326637,303.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.728839099407196,0.1267765164375305,0.1207220330834388,303.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.7693365216255188,0.1505402475595474,0.105597510933876,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.5649580359458923,0.0601154826581478,0.0582129806280136,302.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.429051786661148,0.0308355689048767,0.1462878435850143,285.0536499023437,284.95001220703125,299.083251953125,291.8786926269531,302.1671447753906,303.28741455078125,285.0467529296875,1.0,0.1719220429658889,0.0,0.050000000745058,1.0,1.0,-0.6049452424049377,7.451378769474104e-05,0.6048706769943237,-0.161307081580162,1.0,1.0,0.0,30.296777725219727,25.0,14001.080078125,-0.0,43.85843276977539,0.0,283.1499938964844,284.1048583984375,294.8619384765625,295.9130249023437,318.6553649902344,310.1615295410156,283.1499938964844,27787.48046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695149958133697,1.0,0.0,0.0,3.511143445968628,3.511164665222168,8.226032264246896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4941.11279296875,0.0,1324.9915771484375,1895.4371337890625,0.0,421.7109069824219,0.8677810430526733,1.0,0.0,3.0,1.0,0.0
18214920,303.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.6269218325614929,0.0802966505289077,0.0732791796326637,303.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.728839099407196,0.1267765164375305,0.1207220330834388,303.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.7693365216255188,0.1505402475595474,0.105597510933876,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.5649580359458923,0.0601154826581478,0.0582129806280136,302.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.429051786661148,0.0308355689048767,0.1462878435850143,285.0536499023437,284.95001220703125,299.083251953125,291.8786926269531,302.1671447753906,303.28741455078125,285.0467529296875,1.0,0.1719220429658889,0.0,0.050000000745058,1.0,1.0,-0.6049452424049377,7.451378769474104e-05,0.6048706769943237,-0.161307081580162,1.0,1.0,0.0,30.296777725219727,25.0,14001.080078125,-0.0,43.85843276977539,0.0,283.1499938964844,284.1048583984375,294.8619384765625,295.9130249023437,318.6553649902344,310.1615295410156,283.1499938964844,27787.48046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695149958133697,1.0,0.0,0.0,3.511143445968628,3.511164665222168,8.226032264246896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4941.11279296875,0.0,1324.9915771484375,1895.4371337890625,0.0,421.7109069824219,0.8677810430526733,1.0,0.0,3.0,1.0,0.0
18214980,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.6292325854301453,0.0802168846130371,0.0731778293848037,303.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.7345287799835205,0.1283376216888427,0.1221885085105896,303.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.776947021484375,0.1529821157455444,0.1073003336787223,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.5653743147850037,0.0594635941088199,0.0575556643307209,302.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.418481171131134,0.0288517288863658,0.1370714157819748,285.0209350585937,284.95001220703125,299.04693603515625,291.9322204589844,302.14666748046875,303.2816772460937,285.0147399902344,1.0,0.1697343438863754,0.0,0.050000000745058,1.0,1.0,-0.5967774987220764,7.334574911510572e-05,0.5967041254043579,-0.1600463688373565,1.0,1.0,0.0,29.54083824157715,25.0,13836.951171875,-0.0,42.16490173339844,0.0,283.1499938964844,284.07275390625,294.9149169921875,295.95733642578125,318.6553649902344,310.1615295410156,283.1499938964844,29047.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660482108592987,1.0,0.0,0.0,3.589883804321289,3.589905977249145,8.599120633334678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4944.8564453125,0.0,1416.1480712890625,1895.4371337890625,0.0,412.9921875,0.8870649933815002,1.0,0.0,3.0,1.0,0.0
18215040,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.6292325854301453,0.0802168846130371,0.0731778293848037,303.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.7345287799835205,0.1283376216888427,0.1221885085105896,303.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.776947021484375,0.1529821157455444,0.1073003336787223,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.5653743147850037,0.0594635941088199,0.0575556643307209,302.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.418481171131134,0.0288517288863658,0.1370714157819748,285.0209350585937,284.95001220703125,299.04693603515625,291.9322204589844,302.14666748046875,303.2816772460937,285.0147399902344,1.0,0.1697343438863754,0.0,0.050000000745058,1.0,1.0,-0.5967774987220764,7.334574911510572e-05,0.5967041254043579,-0.1600463688373565,1.0,1.0,0.0,29.54083824157715,25.0,13836.951171875,-0.0,42.16490173339844,0.0,283.1499938964844,284.07275390625,294.9149169921875,295.95733642578125,318.6553649902344,310.1615295410156,283.1499938964844,29047.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660482108592987,1.0,0.0,0.0,3.589883804321289,3.589905977249145,8.599120633334678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4944.8564453125,0.0,1416.1480712890625,1895.4371337890625,0.0,412.9921875,0.8870649933815002,1.0,0.0,3.0,1.0,0.0
18215100,303.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.6302487254142761,0.0801804959774017,0.0731332674622535,303.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.737159013748169,0.1290881931781768,0.1228967681527137,303.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.780508279800415,0.1541634202003479,0.1081262826919555,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.5654612183570862,0.0591540522873401,0.0572459883987903,302.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.4134963750839233,0.0279118474572896,0.1327163428068161,285.005859375,284.95001220703125,299.0287170410156,291.9576721191406,302.1366271972656,303.2789306640625,284.99957275390625,1.0,0.1687549650669098,0.0,0.050000000745058,1.0,1.0,-0.5929667353630066,7.280427234945819e-05,0.5928939580917358,-0.1594603806734085,1.0,1.0,0.0,29.21290779113769,25.0,13764.9541015625,-0.0,41.41161346435547,0.0,283.1499938964844,284.0565795898437,294.940673828125,295.9792785644531,318.6553649902344,310.1615295410156,283.1499938964844,29788.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643660187721252,1.0,0.0,0.0,3.635388851165772,3.635411500930786,8.818506103125401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4947.1689453125,0.0,1470.6866455078125,1895.4371337890625,0.0,408.8268737792969,0.8954159021377563,1.0,0.0,3.0,1.0,0.0
