time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.631167471408844,0.0801446586847305,0.0730908960103988,303.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.7396420240402222,0.129815399646759,0.1235844939947128,303.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.7838897109031677,0.1553138196468353,0.1089319288730621,303.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.5654615759849548,0.0588538907468318,0.0569472126662731,302.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.4086602330207824,0.0270062834024429,0.1285268515348434,284.99169921875,284.95001220703125,299.010498046875,291.982177734375,302.126708984375,303.2762756347656,284.98602294921875,1.0,0.1678487211465835,0.0,0.050000000745058,1.0,1.0,-0.5893217921257019,7.228817412396893e-05,0.5892494916915894,-0.1588984578847885,1.0,1.0,0.0,28.916736602783203,25.0,13685.4619140625,-0.0,40.71533966064453,0.0,283.1499938964844,284.0440979003906,294.9655456542969,295.9999694824219,318.6553649902344,310.1615295410156,283.1499938964844,30255.251953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627294242382049,1.0,0.0,0.0,3.663737535476685,3.6637606620788574,8.95657592536736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4948.67626953125,0.0,1505.361083984375,1895.4371337890625,0.0,404.8148193359375,0.905171513557434,1.0,0.0,3.0,1.0,0.0
18215220,303.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.6327765583992004,0.0800716802477836,0.0730086714029312,303.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.7442663908004761,0.1312088966369629,0.1249057501554489,303.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.7902130484580994,0.1575340330600738,0.110489621758461,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.565255880355835,0.0582736954092979,0.056372944265604,302.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.3989371955394745,0.025276992470026,0.1205384209752082,284.9647521972656,284.95001220703125,298.973876953125,292.0279541015625,302.1072082519531,303.2711486816406,284.9594421386719,1.0,0.1662018597126007,0.0,0.050000000745058,1.0,1.0,-0.5824015140533447,7.131204620236531e-05,0.5823301672935486,-0.1578153371810913,1.0,1.0,0.0,28.396284103393555,25.0,13542.7900390625,-0.0,39.45236587524414,0.0,283.1499938964844,284.0177307128906,295.01318359375,296.0404663085937,318.6553649902344,310.1615295410156,283.1499938964844,31447.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597845673561096,1.0,0.0,0.0,3.7352335453033447,3.735257625579834,9.309552524428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4952.2451171875,0.0,1595.221435546875,1895.4371337890625,0.0,397.6938781738281,0.922704577445984,1.0,0.0,3.0,1.0,0.0
18215280,303.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.6327765583992004,0.0800716802477836,0.0730086714029312,303.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.7442663908004761,0.1312088966369629,0.1249057501554489,303.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.7902130484580994,0.1575340330600738,0.110489621758461,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.565255880355835,0.0582736954092979,0.056372944265604,302.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.3989371955394745,0.025276992470026,0.1205384209752082,284.9647521972656,284.95001220703125,298.973876953125,292.0279541015625,302.1072082519531,303.2711486816406,284.9594421386719,1.0,0.1662018597126007,0.0,0.050000000745058,1.0,1.0,-0.5824015140533447,7.131204620236531e-05,0.5823301672935486,-0.1578153371810913,1.0,1.0,0.0,28.396284103393555,25.0,13542.7900390625,-0.0,39.45236587524414,0.0,283.1499938964844,284.0177307128906,295.01318359375,296.0404663085937,318.6553649902344,310.1615295410156,283.1499938964844,31447.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597845673561096,1.0,0.0,0.0,3.7352335453033447,3.735257625579834,9.309552524428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4952.2451171875,0.0,1595.221435546875,1895.4371337890625,0.0,397.6938781738281,0.922704577445984,1.0,0.0,3.0,1.0,0.0
18215340,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.6340793967247009,0.079993225634098,0.0729255676269531,303.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.7484219074249268,0.1325123012065887,0.1261453479528427,303.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7959198951721191,0.1596349626779556,0.1119666770100593,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.5647769570350647,0.0577173754572868,0.0558261461555957,302.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.3877321779727936,0.0236583575606346,0.1130746752023696,284.94000244140625,284.95001220703125,298.9371032714844,292.0690002441406,302.08819580078125,303.26617431640625,284.9351806640625,1.0,0.164763942360878,0.0,0.050000000745058,1.0,1.0,-0.5759484171867371,7.040544005576521e-05,0.5758780241012573,-0.1567773818969726,0.990001618862152,0.990001618862152,0.0,27.96472549438477,25.0,13404.888671875,-0.0,38.346923828125,0.0,283.1499938964844,283.99432373046875,295.0562744140625,296.0770874023437,318.6553649902344,310.1615295410156,283.1499938964844,32827.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457260251045227,1.0,0.0,0.0,3.798628330230713,3.798653364181519,9.628239467929234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4954.97314453125,0.0,1680.1905517578125,1895.4371337890625,0.0,391.6885681152344,0.9384065866470336,1.0,0.0,3.0,1.0,0.0
18215400,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.6340793967247009,0.079993225634098,0.0729255676269531,303.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.7484219074249268,0.1325123012065887,0.1261453479528427,303.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7959198951721191,0.1596349626779556,0.1119666770100593,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.5647769570350647,0.0577173754572868,0.0558261461555957,302.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.3877321779727936,0.0236583575606346,0.1130746752023696,284.94000244140625,284.95001220703125,298.9371032714844,292.0690002441406,302.08819580078125,303.26617431640625,284.9351806640625,1.0,0.164763942360878,0.0,0.050000000745058,1.0,1.0,-0.5759484171867371,7.040544005576521e-05,0.5758780241012573,-0.1567773818969726,0.990001618862152,0.990001618862152,0.0,27.96472549438477,25.0,13404.888671875,-0.0,38.346923828125,0.0,283.1499938964844,283.99432373046875,295.0562744140625,296.0770874023437,318.6553649902344,310.1615295410156,283.1499938964844,32827.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457260251045227,1.0,0.0,0.0,3.798628330230713,3.798653364181519,9.628239467929234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4954.97314453125,0.0,1680.1905517578125,1895.4371337890625,0.0,391.6885681152344,0.9384065866470336,1.0,0.0,3.0,1.0,0.0
18215460,303.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.635120153427124,0.0799086838960647,0.0728393569588661,303.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.7521572709083557,0.1337281465530395,0.1273038238286972,303.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.8010667562484741,0.1616199910640716,0.1133638173341751,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.5640690922737122,0.0571812577545642,0.0553017482161521,302.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.3750450909137726,0.0221424009650945,0.106092445552349,284.919189453125,284.95001220703125,298.900146484375,292.10479736328125,302.0696716308594,303.2613830566406,284.9154663085937,1.0,0.1634997725486755,0.0,0.050000000745058,1.0,1.0,-0.5699031949043274,6.955832941457629e-05,0.5698336362838745,-0.1557703018188476,0.9619566798210144,0.9619566798210144,0.0,27.60502052307129,25.0,13264.177734375,-0.0,37.37058639526367,0.0,283.1499938964844,283.9780578613281,295.0934753417969,296.10772705078125,318.6553649902344,310.1615295410156,283.04998779296875,34752.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550208449363708,1.0,0.0,0.0,3.8306047916412354,3.8306305408477774,9.79102196652093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5028.83251953125,0.0,1733.737060546875,1895.4371337890625,0.0,386.43560791015625,0.9463769793510436,1.0,0.0,3.0,1.0,0.0
18215520,303.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.635120153427124,0.0799086838960647,0.0728393569588661,303.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.7521572709083557,0.1337281465530395,0.1273038238286972,303.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.8010667562484741,0.1616199910640716,0.1133638173341751,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.5640690922737122,0.0571812577545642,0.0553017482161521,302.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.3750450909137726,0.0221424009650945,0.106092445552349,284.919189453125,284.95001220703125,298.900146484375,292.10479736328125,302.0696716308594,303.2613830566406,284.9154663085937,1.0,0.1634997725486755,0.0,0.050000000745058,1.0,1.0,-0.5699031949043274,6.955832941457629e-05,0.5698336362838745,-0.1557703018188476,0.9619566798210144,0.9619566798210144,0.0,27.60502052307129,25.0,13264.177734375,-0.0,37.37058639526367,0.0,283.1499938964844,283.9780578613281,295.0934753417969,296.10772705078125,318.6553649902344,310.1615295410156,283.04998779296875,34752.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550208449363708,1.0,0.0,0.0,3.8306047916412354,3.8306305408477774,9.79102196652093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5028.83251953125,0.0,1733.737060546875,1895.4371337890625,0.0,386.43560791015625,0.9463769793510436,1.0,0.0,3.0,1.0,0.0
18215580,303.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.6358204483985901,0.0797560736536979,0.0727182403206825,303.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.7554080486297607,0.134790688753128,0.1283480077981948,303.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.8055822849273682,0.1634026616811752,0.1146483272314071,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.5630641579627991,0.0566302612423896,0.0547797307372093,302.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.3620575964450836,0.0207044631242752,0.0995135009288787,284.8367919921875,284.95001220703125,298.86297607421875,292.134765625,302.0512084960937,303.2562561035156,284.8252868652344,1.0,0.1623760610818863,0.0,0.050000000745058,1.0,1.0,-0.5640307068824768,6.873559323139489e-05,0.5639619827270508,-0.1547389924526214,0.8627155423164368,0.8627155423164368,0.0,27.30992126464844,25.0,13202.380859375,-0.0,36.48815536499024,0.0,283.05157470703125,283.89471435546875,295.1492614746094,296.1755676269531,318.6553649902344,310.1615295410156,283.1499938964844,39776.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597043693065643,1.0,0.0,0.0,3.7375388145446777,3.7375643253326416,9.321046832155844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4438.15869140625,0.0,1661.69140625,1895.4371337890625,0.0,397.501708984375,0.9243144392967224,1.0,0.0,3.0,1.0,0.0
18215640,303.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.6358204483985901,0.0797560736536979,0.0727182403206825,303.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.7554080486297607,0.134790688753128,0.1283480077981948,303.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.8055822849273682,0.1634026616811752,0.1146483272314071,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.5630641579627991,0.0566302612423896,0.0547797307372093,302.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.3620575964450836,0.0207044631242752,0.0995135009288787,284.8367919921875,284.95001220703125,298.86297607421875,292.134765625,302.0512084960937,303.2562561035156,284.8252868652344,1.0,0.1623760610818863,0.0,0.050000000745058,1.0,1.0,-0.5640307068824768,6.873559323139489e-05,0.5639619827270508,-0.1547389924526214,0.8627155423164368,0.8627155423164368,0.0,27.30992126464844,25.0,13202.380859375,-0.0,36.48815536499024,0.0,283.05157470703125,283.89471435546875,295.1492614746094,296.1755676269531,318.6553649902344,310.1615295410156,283.1499938964844,39776.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597043693065643,1.0,0.0,0.0,3.7375388145446777,3.7375643253326416,9.321046832155844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4438.15869140625,0.0,1661.69140625,1895.4371337890625,0.0,397.501708984375,0.9243144392967224,1.0,0.0,3.0,1.0,0.0
18215700,303.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.6359987258911133,0.0796781331300735,0.0726314783096313,303.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.7568046450614929,0.135288193821907,0.1288096606731414,303.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.8075433969497681,0.1642570346593856,0.1152345910668373,303.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.5624001622200012,0.056357018649578,0.0545096881687641,302.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.271043062210083,0.0200136341154575,0.0963362529873848,284.8489074707031,284.95001220703125,298.84429931640625,292.1473999023437,302.0420227050781,303.25360107421875,284.8756103515625,1.0,0.1618579775094986,0.0,0.050000000745058,1.0,1.0,-0.5610469579696655,6.83172038407065e-05,0.5609786510467529,-0.1541902124881744,0.8326935172080994,0.8326935172080994,0.0,27.18671989440918,25.0,12901.033203125,-0.0,36.07013320922852,0.0,283.13446044921875,283.9845886230469,295.1079406738281,296.0789794921875,318.6553649902344,310.1615295410156,283.1499938964844,41710.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530813992023468,1.0,0.0,0.0,3.5860812664031982,3.5861058235168457,8.58091425470775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4757.57861328125,0.0,1505.18798828125,1895.4371337890625,0.0,381.9419250488281,0.8948268890380859,1.0,0.0,3.0,1.0,0.0
18215760,303.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.636314332485199,0.0796671658754348,0.0725890696048736,303.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.7582876086235046,0.1358430981636047,0.1293045431375503,303.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.8095705509185791,0.1651865392923355,0.1158560737967491,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.5618583559989929,0.0561221987009048,0.0542655773460865,302.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.097152255475521,0.0193622913211584,0.093301810324192,284.9015197753906,284.95001220703125,298.8255615234375,292.15838623046875,302.03350830078125,303.25164794921875,284.91705322265625,1.0,0.1613702327013015,0.0,0.050000000745058,1.0,1.0,-0.5584010481834412,6.794742512283847e-05,0.5583330988883972,-0.1537061482667923,0.8435858488082886,0.8435858488082886,0.0,27.0633487701416,25.0,12891.16015625,-0.0,35.68851089477539,0.0,283.1475830078125,284.021240234375,295.1085205078125,296.0889587402344,318.6553649902344,310.1615295410156,283.1499938964844,39458.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472867548465729,1.0,0.0,0.0,3.5176937580108643,3.517717123031616,8.256754426838597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4871.8359375,0.0,1415.8336181640625,1895.4371337890625,0.0,368.8144226074219,0.8758166432380676,1.0,0.0,3.0,1.0,0.0
18215820,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.6371651291847229,0.079665720462799,0.0725809410214424,303.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.7613722681999207,0.1369383931159973,0.1303451657295227,303.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.8136124610900879,0.1669967472553253,0.1171329170465469,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.5610401034355164,0.055690724402666,0.0538407526910305,302.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0181542951613664,0.0877043381333351,284.9313659667969,284.95001220703125,298.78790283203125,292.1750793457031,302.0175170898437,303.2485046386719,284.93243408203125,1.0,0.1604832708835601,0.0,0.050000000745058,1.0,1.0,-0.5539449453353882,6.732617475790903e-05,0.5538776516914368,-0.1528837382793426,0.8447715044021606,0.8447715044021606,0.0,26.823869705200195,25.0,12783.4267578125,-0.0,35.02145004272461,0.0,283.14996337890625,284.0415344238281,295.1517639160156,296.1299743652344,318.6553649902344,310.1615295410156,283.1499938964844,36738.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425697028636932,1.0,0.0,0.0,3.4239871501922607,3.424009323120117,7.822716270311503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4858.7685546875,0.0,1301.1412353515625,1895.4371337890625,0.0,358.4462890625,0.8516929745674133,1.0,0.0,3.0,1.0,0.0
18215880,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.6371651291847229,0.079665720462799,0.0725809410214424,303.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.7613722681999207,0.1369383931159973,0.1303451657295227,303.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.8136124610900879,0.1669967472553253,0.1171329170465469,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.5610401034355164,0.055690724402666,0.0538407526910305,302.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0181542951613664,0.0877043381333351,284.9313659667969,284.95001220703125,298.78790283203125,292.1750793457031,302.0175170898437,303.2485046386719,284.93243408203125,1.0,0.1604832708835601,0.0,0.050000000745058,1.0,1.0,-0.5539449453353882,6.732617475790903e-05,0.5538776516914368,-0.1528837382793426,0.8447715044021606,0.8447715044021606,0.0,26.823869705200195,25.0,12783.4267578125,-0.0,35.02145004272461,0.0,283.14996337890625,284.0415344238281,295.1517639160156,296.1299743652344,318.6553649902344,310.1615295410156,283.1499938964844,36738.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425697028636932,1.0,0.0,0.0,3.4239871501922607,3.424009323120117,7.822716270311503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4858.7685546875,0.0,1301.1412353515625,1895.4371337890625,0.0,358.4462890625,0.8516929745674133,1.0,0.0,3.0,1.0,0.0
18215940,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.6377593278884888,0.0796100720763206,0.0725355371832847,303.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.7640899419784546,0.1379120349884033,0.1312868744134903,303.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.8171108365058899,0.1686321198940277,0.1182973012328147,303.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.560072124004364,0.0552581436932086,0.0534256659448146,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0170356426388025,0.082560159265995,284.93670654296875,284.95001220703125,298.75,292.1843566894531,302.001708984375,303.2449951171875,284.9376525878906,1.0,0.1596987843513488,0.0,0.050000000745058,1.0,1.0,-0.5497465133666992,6.673893221886829e-05,0.5496798157691956,-0.152059257030487,0.83793705701828,0.83793705701828,0.0,26.62440490722656,25.0,12656.44921875,-0.0,34.42416000366211,0.0,283.1499938964844,284.058349609375,295.1780090332031,296.15252685546875,318.6553649902344,310.1615295410156,283.1499938964844,35488.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417513310909271,1.0,0.0,0.0,3.327369451522827,3.327390432357788,7.387463938357541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4814.63818359375,0.0,1199.4898681640625,1895.4371337890625,0.0,356.67559814453125,0.828738272190094,1.0,0.0,3.0,1.0,0.0
18216000,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.6377593278884888,0.0796100720763206,0.0725355371832847,303.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.7640899419784546,0.1379120349884033,0.1312868744134903,303.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.8171108365058899,0.1686321198940277,0.1182973012328147,303.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.560072124004364,0.0552581436932086,0.0534256659448146,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0170356426388025,0.082560159265995,284.93670654296875,284.95001220703125,298.75,292.1843566894531,302.001708984375,303.2449951171875,284.9376525878906,1.0,0.1596987843513488,0.0,0.050000000745058,1.0,1.0,-0.5497465133666992,6.673893221886829e-05,0.5496798157691956,-0.152059257030487,0.83793705701828,0.83793705701828,0.0,26.62440490722656,25.0,12656.44921875,-0.0,34.42416000366211,0.0,283.1499938964844,284.058349609375,295.1780090332031,296.15252685546875,318.6553649902344,310.1615295410156,283.1499938964844,35488.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417513310909271,1.0,0.0,0.0,3.327369451522827,3.327390432357788,7.387463938357541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4814.63818359375,0.0,1199.4898681640625,1895.4371337890625,0.0,356.67559814453125,0.828738272190094,1.0,0.0,3.0,1.0,0.0
18216060,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.6381414532661438,0.0795269235968589,0.0724615007638931,303.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.7664732336997986,0.1387926936149597,0.1321360915899276,303.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.8201877474784851,0.1701454818248748,0.1193707436323165,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.5589396357536316,0.0548255704343318,0.0530107617378234,303.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0159874465316534,0.0777469202876091,284.94158935546875,284.95001220703125,298.7117614746094,292.1893615722656,301.9859924316406,303.2413635253906,284.9423217773437,1.0,0.1589933037757873,0.0,0.050000000745058,1.0,1.0,-0.545690655708313,6.617118924623355e-05,0.5456244945526123,-0.1512322127819061,0.8341832160949707,0.8341832160949707,0.0,26.4578914642334,25.0,12534.390625,-0.0,33.877315521240234,0.0,283.1499938964844,284.0736694335937,295.1858825683594,296.15545654296875,318.6553649902344,310.1615295410156,283.1499938964844,34128.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412670731544494,1.0,0.0,0.0,3.241114616394043,3.2411346435546875,7.009420528447663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4770.0390625,0.0,1111.6348876953125,1895.4371337890625,0.0,355.6316223144531,0.8079561591148376,1.0,0.0,3.0,1.0,0.0
18216120,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.6381414532661438,0.0795269235968589,0.0724615007638931,303.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.7664732336997986,0.1387926936149597,0.1321360915899276,303.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.8201877474784851,0.1701454818248748,0.1193707436323165,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.5589396357536316,0.0548255704343318,0.0530107617378234,303.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0159874465316534,0.0777469202876091,284.94158935546875,284.95001220703125,298.7117614746094,292.1893615722656,301.9859924316406,303.2413635253906,284.9423217773437,1.0,0.1589933037757873,0.0,0.050000000745058,1.0,1.0,-0.545690655708313,6.617118924623355e-05,0.5456244945526123,-0.1512322127819061,0.8341832160949707,0.8341832160949707,0.0,26.4578914642334,25.0,12534.390625,-0.0,33.877315521240234,0.0,283.1499938964844,284.0736694335937,295.1858825683594,296.15545654296875,318.6553649902344,310.1615295410156,283.1499938964844,34128.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412670731544494,1.0,0.0,0.0,3.241114616394043,3.2411346435546875,7.009420528447663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4770.0390625,0.0,1111.6348876953125,1895.4371337890625,0.0,355.6316223144531,0.8079561591148376,1.0,0.0,3.0,1.0,0.0
18216180,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6383650898933411,0.0794227570295333,0.0723685622215271,303.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7685765624046326,0.139590322971344,0.1329057514667511,303.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.822931706905365,0.1715484857559204,0.1203662678599357,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5576827526092529,0.0543943233788013,0.0525979362428188,303.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0150064127519726,0.0732441321015358,284.9453125,284.95001220703125,298.67315673828125,292.19366455078125,301.9702453613281,303.2376708984375,284.9457702636719,1.0,0.1583553403615951,0.0,0.050000000745058,1.0,1.0,-0.5417982935905457,6.56280099065043e-05,0.541732668876648,-0.1504342257976532,0.8324934244155884,0.8324934244155884,0.0,26.31744766235352,25.0,12417.8818359375,-0.0,33.375396728515625,0.0,283.1499938964844,284.08697509765625,295.1858215332031,296.1480407714844,318.6553649902344,310.1615295410156,283.1499938964844,32769.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396746158599853,1.0,0.0,0.0,3.165829658508301,3.165848731994629,6.687571385555202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4726.35693359375,0.0,1037.301513671875,1895.4371337890625,0.0,352.21844482421875,0.7895447015762329,1.0,0.0,3.0,1.0,0.0
18216240,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6383650898933411,0.0794227570295333,0.0723685622215271,303.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7685765624046326,0.139590322971344,0.1329057514667511,303.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.822931706905365,0.1715484857559204,0.1203662678599357,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5576827526092529,0.0543943233788013,0.0525979362428188,303.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0150064127519726,0.0732441321015358,284.9453125,284.95001220703125,298.67315673828125,292.19366455078125,301.9702453613281,303.2376708984375,284.9457702636719,1.0,0.1583553403615951,0.0,0.050000000745058,1.0,1.0,-0.5417982935905457,6.56280099065043e-05,0.541732668876648,-0.1504342257976532,0.8324934244155884,0.8324934244155884,0.0,26.31744766235352,25.0,12417.8818359375,-0.0,33.375396728515625,0.0,283.1499938964844,284.08697509765625,295.1858215332031,296.1480407714844,318.6553649902344,310.1615295410156,283.1499938964844,32769.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396746158599853,1.0,0.0,0.0,3.165829658508301,3.165848731994629,6.687571385555202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4726.35693359375,0.0,1037.301513671875,1895.4371337890625,0.0,352.21844482421875,0.7895447015762329,1.0,0.0,3.0,1.0,0.0
18216300,303.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.638425350189209,0.079363115131855,0.0723155587911605,303.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7695330381393433,0.1399581879377365,0.1332621723413467,303.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.8241952657699585,0.1722104251384735,0.1208363622426986,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5570149421691895,0.0541790947318077,0.0523922331631183,303.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0145397558808326,0.0711027160286903,284.9467468261719,284.95001220703125,298.6537475585937,292.195556640625,301.9623718261719,303.23583984375,284.947509765625,1.0,0.1580582112073898,0.0,0.050000000745058,1.0,1.0,-0.5399097800254822,6.53650495223701e-05,0.5398443937301636,-0.1500453352928161,0.8321677446365356,0.8321677446365356,0.0,26.25538825988769,25.0,12355.8720703125,-0.0,33.13914489746094,0.0,283.1499938964844,284.0945739746094,295.18505859375,296.14263916015625,318.6553649902344,310.1615295410156,283.1499938964844,31958.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438467800617218,1.0,0.0,0.0,3.123997211456299,3.1240158081054688,6.512003665193333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4701.62744140625,0.0,997.0394897460938,1895.4371337890625,0.0,349.6520080566406,0.782023012638092,1.0,0.0,3.0,1.0,0.0
18216360,303.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6384507417678833,0.0792981013655662,0.0722578987479209,303.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.7704195380210876,0.1403017044067382,0.133596196770668,303.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.8253863453865051,0.1728442460298538,0.1212868615984916,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5563215613365173,0.0539640747010707,0.0521869733929634,303.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0140897566452622,0.0690383091568946,284.9478454589844,284.95001220703125,298.6342468261719,292.1972961425781,301.9544677734375,303.2340087890625,284.9480895996094,1.0,0.1577752083539962,0.0,0.050000000745058,1.0,1.0,-0.538058340549469,6.510758976219222e-05,0.5379931926727295,-0.149662896990776,0.8320662975311279,0.8320662975311279,0.0,26.19860076904297,25.0,12306.0146484375,-0.0,32.912254333496094,0.0,283.1499938964844,284.0985107421875,295.1849975585937,296.1385498046875,318.6553649902344,310.1615295410156,283.1499938964844,31468.796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371142089366913,1.0,0.0,0.0,3.099491596221924,3.099509954452514,6.410239166143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4684.16845703125,0.0,973.8229370117188,1895.4371337890625,0.0,346.7937316894531,0.7731178998947144,1.0,0.0,3.0,1.0,0.0
18216420,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.6384142637252808,0.0791534036397934,0.072129838168621,303.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.7720170617103577,0.1409288495779037,0.1342063546180725,303.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.8275876641273499,0.1740383356809616,0.1221363320946693,303.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.554871141910553,0.0535342544317245,0.0517771989107131,303.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0132327619940042,0.0651072412729263,284.9496154785156,284.95001220703125,298.5950012207031,292.2002258300781,301.9386291503906,303.23028564453125,284.94970703125,1.0,0.1572431623935699,0.0,0.050000000745058,1.0,1.0,-0.5344468355178833,6.460634904215112e-05,0.5343822240829468,-0.1489129662513733,0.8324870467185974,0.8324870467185974,0.0,26.09749794006348,25.0,12197.787109375,-0.0,32.4813232421875,0.0,283.1499938964844,284.1089172363281,295.18572998046875,296.1304931640625,318.6553649902344,310.1615295410156,283.1499938964844,30221.689453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341329336166382,1.0,0.0,0.0,3.0390937328338623,3.0391111373901367,6.162848649182706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4643.45166015625,0.0,917.792724609375,1895.4371337890625,0.0,340.57281494140625,0.7580141425132751,1.0,0.0,3.0,1.0,0.0
18216480,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.6384142637252808,0.0791534036397934,0.072129838168621,303.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.7720170617103577,0.1409288495779037,0.1342063546180725,303.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.8275876641273499,0.1740383356809616,0.1221363320946693,303.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.554871141910553,0.0535342544317245,0.0517771989107131,303.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0132327619940042,0.0651072412729263,284.9496154785156,284.95001220703125,298.5950012207031,292.2002258300781,301.9386291503906,303.23028564453125,284.94970703125,1.0,0.1572431623935699,0.0,0.050000000745058,1.0,1.0,-0.5344468355178833,6.460634904215112e-05,0.5343822240829468,-0.1489129662513733,0.8324870467185974,0.8324870467185974,0.0,26.09749794006348,25.0,12197.787109375,-0.0,32.4813232421875,0.0,283.1499938964844,284.1089172363281,295.18572998046875,296.1304931640625,318.6553649902344,310.1615295410156,283.1499938964844,30221.689453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341329336166382,1.0,0.0,0.0,3.0390937328338623,3.0391111373901367,6.162848649182706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4643.45166015625,0.0,917.792724609375,1895.4371337890625,0.0,340.57281494140625,0.7580141425132751,1.0,0.0,3.0,1.0,0.0
18216540,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.6382672190666199,0.0789884403347969,0.0719840675592422,303.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.7733959555625916,0.1414789259433746,0.1347424834966659,303.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.8295600414276123,0.1751330345869064,0.1229161992669105,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.5533438324928284,0.0531043522059917,0.0513680055737495,303.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0124332299456,0.061440072953701,284.9508056640625,284.95001220703125,298.5555114746094,292.2025146484375,301.9228210449219,303.22662353515625,284.9507751464844,1.0,0.1567527502775192,0.0,0.050000000745058,1.0,1.0,-0.5309591889381409,6.412346556317061e-05,0.5308950543403625,-0.1481836140155792,0.8334749341011047,0.8334749341011047,0.0,26.0111026763916,25.0,12092.5634765625,-0.0,32.078758239746094,0.0,283.1499938964844,284.1185607910156,295.1877746582031,296.12408447265625,318.6553649902344,310.1615295410156,283.1499938964844,29028.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311390221118927,1.0,0.0,0.0,2.983040332794189,2.9830572605133057,5.93760830724932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4603.90234375,0.0,867.3947143554688,1895.4371337890625,0.0,334.4259338378906,0.7438849210739136,1.0,0.0,3.0,1.0,0.0
18216600,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.6382672190666199,0.0789884403347969,0.0719840675592422,303.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.7733959555625916,0.1414789259433746,0.1347424834966659,303.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.8295600414276123,0.1751330345869064,0.1229161992669105,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.5533438324928284,0.0531043522059917,0.0513680055737495,303.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0124332299456,0.061440072953701,284.9508056640625,284.95001220703125,298.5555114746094,292.2025146484375,301.9228210449219,303.22662353515625,284.9507751464844,1.0,0.1567527502775192,0.0,0.050000000745058,1.0,1.0,-0.5309591889381409,6.412346556317061e-05,0.5308950543403625,-0.1481836140155792,0.8334749341011047,0.8334749341011047,0.0,26.0111026763916,25.0,12092.5634765625,-0.0,32.078758239746094,0.0,283.1499938964844,284.1185607910156,295.1877746582031,296.12408447265625,318.6553649902344,310.1615295410156,283.1499938964844,29028.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311390221118927,1.0,0.0,0.0,2.983040332794189,2.9830572605133057,5.93760830724932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4603.90234375,0.0,867.3947143554688,1895.4371337890625,0.0,334.4259338378906,0.7438849210739136,1.0,0.0,3.0,1.0,0.0
18216660,303.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.6380195021629333,0.0788032039999961,0.0718204453587532,303.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.7745766043663025,0.1419557034969329,0.1352087706327438,303.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.8313232064247131,0.1761309802532196,0.1236281916499137,303.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.5517497658729553,0.0526739619672298,0.0509588792920112,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0116889895871281,0.0580265410244464,284.9516296386719,284.95001220703125,298.5157470703125,292.20416259765625,301.9070129394531,303.2229919433594,284.9515991210937,1.0,0.1562985181808471,0.0,0.050000000745058,1.0,1.0,-0.5275893211364746,6.365792796714231e-05,0.5275256633758545,-0.1474736034870147,0.8348981738090515,0.8348981738090515,0.0,25.936952590942383,25.0,11989.9345703125,-0.0,31.701231002807617,0.0,283.1499938964844,284.12774658203125,295.19012451171875,296.11846923828125,318.6553649902344,310.1615295410156,283.1499938964844,27879.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283129274845123,1.0,0.0,0.0,2.9300451278686523,2.9300613403320312,5.72851320157497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4565.2431640625,0.0,821.2207641601562,1895.4371337890625,0.0,328.7130432128906,0.7304415106773376,1.0,0.0,3.0,1.0,0.0
18216720,303.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.6380195021629333,0.0788032039999961,0.0718204453587532,303.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.7745766043663025,0.1419557034969329,0.1352087706327438,303.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.8313232064247131,0.1761309802532196,0.1236281916499137,303.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.5517497658729553,0.0526739619672298,0.0509588792920112,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0116889895871281,0.0580265410244464,284.9516296386719,284.95001220703125,298.5157470703125,292.20416259765625,301.9070129394531,303.2229919433594,284.9515991210937,1.0,0.1562985181808471,0.0,0.050000000745058,1.0,1.0,-0.5275893211364746,6.365792796714231e-05,0.5275256633758545,-0.1474736034870147,0.8348981738090515,0.8348981738090515,0.0,25.936952590942383,25.0,11989.9345703125,-0.0,31.701231002807617,0.0,283.1499938964844,284.12774658203125,295.19012451171875,296.11846923828125,318.6553649902344,310.1615295410156,283.1499938964844,27879.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283129274845123,1.0,0.0,0.0,2.9300451278686523,2.9300613403320312,5.72851320157497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4565.2431640625,0.0,821.2207641601562,1895.4371337890625,0.0,328.7130432128906,0.7304415106773376,1.0,0.0,3.0,1.0,0.0
18216780,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.6376815438270569,0.0785983428359031,0.0716394260525703,303.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.7755778431892395,0.1423631757497787,0.1356091946363449,303.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.8328980207443237,0.1770374476909637,0.1242758557200431,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.5500982999801636,0.0522428192198276,0.0505494549870491,303.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0109966732561588,0.0548509061336517,284.9524230957031,284.95001220703125,298.4757385253906,292.2052001953125,301.8912658691406,303.2194519042969,284.952392578125,1.0,0.1558751463890075,0.0,0.050000000745058,1.0,1.0,-0.5243274569511414,6.320821557892486e-05,0.5242642760276794,-0.1467807739973068,0.8368216753005981,0.8368216753005981,0.0,25.87285423278809,25.0,11889.6142578125,-0.0,31.34540748596192,0.0,283.1499938964844,284.1368103027344,295.19195556640625,296.1126708984375,318.6553649902344,310.1615295410156,283.1499938964844,26750.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256560802459717,1.0,0.0,0.0,2.878887176513672,2.8789029121398926,5.530222892957681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4527.34814453125,0.0,777.9872436523438,1895.4371337890625,0.0,323.4190979003906,0.7173917293548584,1.0,0.0,3.0,1.0,0.0
18216840,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.6376815438270569,0.0785983428359031,0.0716394260525703,303.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.7755778431892395,0.1423631757497787,0.1356091946363449,303.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.8328980207443237,0.1770374476909637,0.1242758557200431,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.5500982999801636,0.0522428192198276,0.0505494549870491,303.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0109966732561588,0.0548509061336517,284.9524230957031,284.95001220703125,298.4757385253906,292.2052001953125,301.8912658691406,303.2194519042969,284.952392578125,1.0,0.1558751463890075,0.0,0.050000000745058,1.0,1.0,-0.5243274569511414,6.320821557892486e-05,0.5242642760276794,-0.1467807739973068,0.8368216753005981,0.8368216753005981,0.0,25.87285423278809,25.0,11889.6142578125,-0.0,31.34540748596192,0.0,283.1499938964844,284.1368103027344,295.19195556640625,296.1126708984375,318.6553649902344,310.1615295410156,283.1499938964844,26750.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256560802459717,1.0,0.0,0.0,2.878887176513672,2.8789029121398926,5.530222892957681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4527.34814453125,0.0,777.9872436523438,1895.4371337890625,0.0,323.4190979003906,0.7173917293548584,1.0,0.0,3.0,1.0,0.0
18216900,303.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.6374818086624146,0.0784888043999672,0.0715426206588745,303.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.7760169506072998,0.14254230260849,0.1357860714197158,303.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.8336214423179626,0.1774585098028183,0.1245770379900932,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.5492535829544067,0.0520268827676773,0.0503445267677307,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.010668670758605,0.0533461533486843,284.952880859375,284.95001220703125,298.4556884765625,292.2055053710937,301.8834228515625,303.2177124023437,284.95330810546875,1.0,0.1556734591722488,0.0,0.050000000745058,1.0,1.0,-0.522733211517334,6.298871448962018e-05,0.5226702094078064,-0.1464399546384811,0.83799809217453,0.83799809217453,0.0,25.843975067138672,25.0,11833.78515625,-0.0,31.17462921142578,0.0,283.1499938964844,284.1432189941406,295.1923522949219,296.10888671875,318.6553649902344,310.1615295410156,283.1499938964844,26050.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243527352809906,1.0,0.0,0.0,2.845940589904785,2.8459560871124268,5.404369289863098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4504.60986328125,0.0,751.0504150390625,1895.4371337890625,0.0,320.8486328125,0.7118256688117981,1.0,0.0,3.0,1.0,0.0
