time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216960,303.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.6372606754302979,0.0783741250634193,0.0714412182569503,303.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.7764121890068054,0.1427034139633178,0.1359458416700363,303.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.8342996835708618,0.1778561621904373,0.1248617991805076,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.5483964085578918,0.0518106669187545,0.0501394346356391,303.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0103538464754819,0.05190185084939,284.9532470703125,284.95001220703125,298.435546875,292.20562744140625,301.8756103515625,303.2160339355469,284.9532165527344,1.0,0.1554786413908004,0.0,0.050000000745058,1.0,1.0,-0.521165668964386,6.277309148572385e-05,0.5211028456687927,-0.1461034268140792,0.839305579662323,0.839305579662323,0.0,25.81719017028809,25.0,11791.291015625,-0.0,31.00872802734375,0.0,283.1499938964844,284.14581298828125,295.1929626464844,296.10626220703125,318.6553649902344,310.1615295410156,283.1499938964844,25633.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231150448322296,1.0,0.0,0.0,2.8292179107666016,2.829233169555664,5.341044015949592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4490.0751953125,0.0,737.2409057617188,1895.4371337890625,0.0,318.42340087890625,0.7046480178833008,1.0,0.0,3.0,1.0,0.0
18217020,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.6369791626930237,0.0782343968749046,0.0713176503777504,303.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.7768270969390869,0.142872080206871,0.1361139863729477,303.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.8350442051887512,0.178295686841011,0.1251768171787262,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.5473812818527222,0.0515576750040054,0.0498995296657085,303.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0502782426774501,284.9538879394531,284.95001220703125,298.4119873046875,292.2055969238281,301.8664855957031,303.2140808105469,284.9542541503906,1.0,0.1552579402923584,0.0,0.050000000745058,1.0,1.0,-0.5193607807159424,6.252504681469873e-05,0.519298255443573,-0.1457140147686004,0.8410990238189697,0.8410990238189697,0.0,25.788021087646484,25.0,11729.212890625,-0.0,30.81991195678711,0.0,283.1499938964844,284.15283203125,295.1929626464844,296.1015930175781,318.6553649902344,310.1615295410156,283.1499938964844,24863.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216399490833282,1.0,0.0,0.0,2.7939095497131348,2.793924331665039,5.208564175518404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4465.1591796875,0.0,709.2135009765625,1895.4371337890625,0.0,315.5528564453125,0.6984541416168213,1.0,0.0,3.0,1.0,0.0
18217080,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.6289006471633911,0.078104630112648,0.0712867602705955,303.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.7666540145874023,0.142862319946289,0.1362598687410354,303.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.8252093195915222,0.1785822957754135,0.1254403293132782,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5378650426864624,0.0513502210378646,0.0497917868196964,303.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.01221190020442,284.94256591796875,284.95001220703125,298.3951721191406,292.2054748535156,301.84539794921875,303.21356201171875,284.9131164550781,1.0,0.1545503586530685,0.0,0.050000000745058,1.0,1.0,-0.4740138053894043,5.636764035443776e-05,0.4739574193954468,-0.1352658867835998,0.8338435292243958,0.8338435292243958,0.0,27.33638572692871,25.0,11014.9521484375,-0.0,28.15769386291504,0.0,283.1499938964844,284.10821533203125,295.1886291503906,296.0805053710937,318.6553649902344,310.1615295410156,283.1499938964844,24726.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200778603553772,1.0,0.0,0.0,2.7765660285949707,2.776580572128296,5.144099759490928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4241.1025390625,0.0,697.05712890625,1895.4371337890625,0.0,312.5361328125,0.6912273168563843,1.0,0.0,3.0,1.0,0.0
18217140,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.6286787390708923,0.0778141543269157,0.0710248500108718,303.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.7671537399291992,0.1428028494119644,0.1361778527498245,303.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.8270286917686462,0.1794717907905578,0.1260105967521667,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.5365119576454163,0.0509166717529296,0.0493617951869964,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.005008328706026,284.8407592773437,284.95001220703125,298.3546447753906,292.2047424316406,301.82958984375,303.22711181640625,284.8451538085937,1.0,0.1534568816423416,0.0,0.050000000745058,1.0,1.0,-0.4651133418083191,5.52083583897911e-05,0.4650581479072571,-0.1334470957517624,0.7202949523925781,0.7202949523925781,0.0,27.14458274841309,25.0,10414.2392578125,-0.0,27.255937576293945,0.0,283.1499938964844,284.14337158203125,295.1266174316406,295.9493103027344,318.6553649902344,310.1615295410156,283.1499938964844,30375.951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046232998371124,1.0,0.0,0.0,2.478245496749878,2.4782590866088867,4.0980953031066747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3914.331787109375,0.0,549.8950805664062,1895.4371337890625,0.0,283.87408447265625,0.6323023438453674,1.0,0.0,3.0,1.0,0.0
18217200,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.6286787390708923,0.0778141543269157,0.0710248500108718,303.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.7671537399291992,0.1428028494119644,0.1361778527498245,303.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.8270286917686462,0.1794717907905578,0.1260105967521667,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.5365119576454163,0.0509166717529296,0.0493617951869964,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.005008328706026,284.8407592773437,284.95001220703125,298.3546447753906,292.2047424316406,301.82958984375,303.22711181640625,284.8451538085937,1.0,0.1534568816423416,0.0,0.050000000745058,1.0,1.0,-0.4651133418083191,5.52083583897911e-05,0.4650581479072571,-0.1334470957517624,0.7202949523925781,0.7202949523925781,0.0,27.14458274841309,25.0,10414.2392578125,-0.0,27.255937576293945,0.0,283.1499938964844,284.14337158203125,295.1266174316406,295.9493103027344,318.6553649902344,310.1615295410156,283.1499938964844,30375.951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046232998371124,1.0,0.0,0.0,2.478245496749878,2.4782590866088867,4.0980953031066747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3914.331787109375,0.0,549.8950805664062,1895.4371337890625,0.0,283.87408447265625,0.6323023438453674,1.0,0.0,3.0,1.0,0.0
18217260,303.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.6298217177391052,0.0776802897453308,0.0708229020237922,303.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.7696977257728577,0.1430730074644088,0.136344626545906,303.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.8308015465736389,0.1806437969207763,0.1267683506011963,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.5368313193321228,0.0506095066666603,0.0490072146058082,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0049233832396566,284.90478515625,284.95001220703125,298.3139953613281,292.2034606933594,301.807373046875,303.2153015136719,284.9256286621094,1.0,0.1526157408952713,0.0,0.050000000745058,1.0,1.0,-0.4654527306556701,5.5255299230339006e-05,0.4653974771499634,-0.1335497498512268,0.7077585458755493,0.7077585458755493,0.0,26.72976875305176,25.0,10336.3857421875,-0.0,26.955854415893555,0.0,283.1499938964844,284.26678466796875,295.1118469238281,295.902587890625,318.6553649902344,310.1615295410156,283.1499938964844,27288.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850547969341278,1.0,0.0,0.0,2.1973021030426025,2.1973133087158203,3.221609858883312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3900.46337890625,0.0,398.6343994140625,1895.4371337890625,0.0,250.1707000732422,0.5695976614952087,1.0,0.0,3.0,1.0,0.0
18217320,303.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.6298217177391052,0.0776802897453308,0.0708229020237922,303.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.7696977257728577,0.1430730074644088,0.136344626545906,303.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.8308015465736389,0.1806437969207763,0.1267683506011963,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.5368313193321228,0.0506095066666603,0.0490072146058082,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0049233832396566,284.90478515625,284.95001220703125,298.3139953613281,292.2034606933594,301.807373046875,303.2153015136719,284.9256286621094,1.0,0.1526157408952713,0.0,0.050000000745058,1.0,1.0,-0.4654527306556701,5.5255299230339006e-05,0.4653974771499634,-0.1335497498512268,0.7077585458755493,0.7077585458755493,0.0,26.72976875305176,25.0,10336.3857421875,-0.0,26.955854415893555,0.0,283.1499938964844,284.26678466796875,295.1118469238281,295.902587890625,318.6553649902344,310.1615295410156,283.1499938964844,27288.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850547969341278,1.0,0.0,0.0,2.1973021030426025,2.1973133087158203,3.221609858883312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3900.46337890625,0.0,398.6343994140625,1895.4371337890625,0.0,250.1707000732422,0.5695976614952087,1.0,0.0,3.0,1.0,0.0
18217380,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.6312462687492371,0.0776344463229179,0.0707917883992195,303.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.7722311615943909,0.1433615237474441,0.1366315186023712,303.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.8344807028770447,0.1818197220563888,0.1275986731052398,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.5377213954925537,0.0504669770598411,0.0488294400274753,303.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0048553789965808,284.9649658203125,284.95001220703125,298.2732238769531,292.20166015625,301.7546691894531,303.1557922363281,284.97509765625,1.0,0.1519491076469421,0.0,0.050000000745058,1.0,1.0,-0.466461181640625,5.538946788874455e-05,0.4664058089256286,-0.1337928473949432,0.7399818301200867,0.7399818301200867,0.0,26.373958587646484,25.0,10553.3974609375,-0.0,26.75700569152832,0.0,283.1499938964844,284.3311462402344,295.1581420898437,295.9512023925781,318.6553649902344,310.1615295410156,283.1499938964844,22050.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757875561714172,1.0,0.0,0.0,2.130279541015625,2.130289554595948,3.028074786470825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4005.59521484375,0.0,347.5422668457031,1895.4371337890625,0.0,234.9840240478516,0.546139657497406,1.0,0.0,3.0,1.0,0.0
18217440,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.6312462687492371,0.0776344463229179,0.0707917883992195,303.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.7722311615943909,0.1433615237474441,0.1366315186023712,303.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.8344807028770447,0.1818197220563888,0.1275986731052398,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.5377213954925537,0.0504669770598411,0.0488294400274753,303.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0048553789965808,284.9649658203125,284.95001220703125,298.2732238769531,292.20166015625,301.7546691894531,303.1557922363281,284.97509765625,1.0,0.1519491076469421,0.0,0.050000000745058,1.0,1.0,-0.466461181640625,5.538946788874455e-05,0.4664058089256286,-0.1337928473949432,0.7399818301200867,0.7399818301200867,0.0,26.373958587646484,25.0,10553.3974609375,-0.0,26.75700569152832,0.0,283.1499938964844,284.3311462402344,295.1581420898437,295.9512023925781,318.6553649902344,310.1615295410156,283.1499938964844,22050.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757875561714172,1.0,0.0,0.0,2.130279541015625,2.130289554595948,3.028074786470825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4005.59521484375,0.0,347.5422668457031,1895.4371337890625,0.0,234.9840240478516,0.546139657497406,1.0,0.0,3.0,1.0,0.0
18217500,303.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.6315742135047913,0.0774891823530197,0.07068832218647,303.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.7731929421424866,0.1434215903282165,0.1367088854312896,303.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.8360424041748047,0.182313472032547,0.1279645711183548,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.5381214022636414,0.0503960214555263,0.0487652271986007,303.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0048279613256454,284.9816589355469,284.95001220703125,298.2528076171875,292.2005615234375,301.756591796875,303.16485595703125,284.98809814453125,1.0,0.1516685336828231,0.0,0.050000000745058,1.0,1.0,-0.4667590856552124,5.542910366784781e-05,0.4667036533355713,-0.1338644623756408,0.7592537999153137,0.7592537999153137,0.0,26.22976303100586,25.0,10598.923828125,-0.0,26.66702651977539,0.0,283.1499938964844,284.3418884277344,295.1882019042969,295.9887084960937,318.6553649902344,310.1615295410156,283.1499938964844,20083.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762598633766174,1.0,0.0,0.0,2.124919176101685,2.1249287128448486,3.012854676853749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4035.69384765625,0.0,336.8431701660156,1895.4371337890625,0.0,235.74832153320312,0.544079065322876,1.0,0.0,3.0,1.0,0.0
18217560,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.6317678093910217,0.0773751586675643,0.0705689415335655,303.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.7739484310150146,0.1434355527162552,0.1367390155792236,303.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.837369441986084,0.1827056556940078,0.1282715946435928,303.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.5382741093635559,0.0502771250903606,0.0486687570810318,303.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0048046535812318,284.9891662597656,284.95001220703125,298.2323913574219,292.1993103027344,301.75787353515625,303.1747436523437,284.9900817871094,1.0,0.1514161676168441,0.0,0.050000000745058,1.0,1.0,-0.4668767154216766,5.5444885219912976e-05,0.4668212831020355,-0.1338941752910614,0.776430606842041,0.776430606842041,0.0,26.106189727783203,25.0,10630.962890625,-0.0,26.578548431396484,0.0,283.1499938964844,284.3365783691406,295.21148681640625,296.020751953125,318.6553649902344,310.1615295410156,283.1499938964844,18898.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789244294166565,1.0,0.0,0.0,2.1444168090820312,2.144426345825196,3.068398655159399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4057.644775390625,0.0,339.36328125,1895.4371337890625,0.0,240.0785980224609,0.5431511998176575,1.0,0.0,3.0,1.0,0.0
18217620,303.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.6321408152580261,0.0772218406200409,0.0704041197896003,303.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.7749576568603516,0.1433563083410263,0.1366881728172302,303.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.8391748666763306,0.183059960603714,0.1286103725433349,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.5379703640937805,0.0499849244952201,0.0483973808586597,303.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,0.0047680335119366,284.9859619140625,284.95001220703125,298.1914978027344,292.1965026855469,301.7582397460937,303.19207763671875,284.98358154296875,1.0,0.1509784013032913,0.0,0.050000000745058,1.0,1.0,-0.4666549563407898,5.54158104932867e-05,0.4665995240211487,-0.1338458806276321,0.7998914122581482,0.7998914122581482,0.0,25.90907859802246,25.0,10635.9091796875,-0.0,26.40395736694336,0.0,283.1499938964844,284.3251647949219,295.2279357910156,296.0494079589844,318.6553649902344,310.1615295410156,283.1499938964844,17421.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859028220176697,1.0,0.0,0.0,2.166445255279541,2.166454553604126,3.13176258259773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4061.92431640625,0.0,341.6366577148437,1895.4371337890625,0.0,251.5820770263672,0.5477984547615051,1.0,0.0,3.0,1.0,0.0
18217680,303.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.6321408152580261,0.0772218406200409,0.0704041197896003,303.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.7749576568603516,0.1433563083410263,0.1366881728172302,303.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.8391748666763306,0.183059960603714,0.1286103725433349,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.5379703640937805,0.0499849244952201,0.0483973808586597,303.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,0.0047680335119366,284.9859619140625,284.95001220703125,298.1914978027344,292.1965026855469,301.7582397460937,303.19207763671875,284.98358154296875,1.0,0.1509784013032913,0.0,0.050000000745058,1.0,1.0,-0.4666549563407898,5.54158104932867e-05,0.4665995240211487,-0.1338458806276321,0.7998914122581482,0.7998914122581482,0.0,25.90907859802246,25.0,10635.9091796875,-0.0,26.40395736694336,0.0,283.1499938964844,284.3251647949219,295.2279357910156,296.0494079589844,318.6553649902344,310.1615295410156,283.1499938964844,17421.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859028220176697,1.0,0.0,0.0,2.166445255279541,2.166454553604126,3.13176258259773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4061.92431640625,0.0,341.6366577148437,1895.4371337890625,0.0,251.5820770263672,0.5477984547615051,1.0,0.0,3.0,1.0,0.0
18217740,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.6323991417884827,0.0770820528268814,0.0702743381261825,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.7755253314971924,0.1432044506072998,0.1365532875061035,303.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.8401176333427429,0.1830761581659317,0.1286642104387283,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.5374739170074463,0.0497284606099128,0.0481372103095054,303.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0047409259714186,284.9737548828125,284.95001220703125,298.15057373046875,292.1932067871094,301.7559509277344,303.2060241699219,284.9699401855469,1.0,0.1506106257438659,0.0,0.050000000745058,1.0,1.0,-0.4660572409629822,5.533673902391456e-05,0.4660018980503082,-0.1337072700262069,0.8117437958717346,0.8117437958717346,0.0,25.76003074645996,25.0,10632.3359375,-0.0,26.237154006958008,0.0,283.1499938964844,284.305419921875,295.2181396484375,296.0460510253906,318.6553649902344,310.1615295410156,283.1499938964844,17124.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910992741584778,1.0,0.0,0.0,2.202844858169556,2.20285439491272,3.237883561268973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4059.583740234375,0.0,355.14166259765625,1895.4371337890625,0.0,260.3194580078125,0.5551678538322449,1.0,0.0,3.0,1.0,0.0
18217800,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.6323991417884827,0.0770820528268814,0.0702743381261825,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.7755253314971924,0.1432044506072998,0.1365532875061035,303.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.8401176333427429,0.1830761581659317,0.1286642104387283,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.5374739170074463,0.0497284606099128,0.0481372103095054,303.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0047409259714186,284.9737548828125,284.95001220703125,298.15057373046875,292.1932067871094,301.7559509277344,303.2060241699219,284.9699401855469,1.0,0.1506106257438659,0.0,0.050000000745058,1.0,1.0,-0.4660572409629822,5.533673902391456e-05,0.4660018980503082,-0.1337072700262069,0.8117437958717346,0.8117437958717346,0.0,25.76003074645996,25.0,10632.3359375,-0.0,26.237154006958008,0.0,283.1499938964844,284.305419921875,295.2181396484375,296.0460510253906,318.6553649902344,310.1615295410156,283.1499938964844,17124.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910992741584778,1.0,0.0,0.0,2.202844858169556,2.20285439491272,3.237883561268973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4059.583740234375,0.0,355.14166259765625,1895.4371337890625,0.0,260.3194580078125,0.5551678538322449,1.0,0.0,3.0,1.0,0.0
18217860,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.6324509978294373,0.0769101977348327,0.0701240301132202,303.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.7758086323738098,0.1430074870586395,0.1363723874092102,303.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.8406574130058289,0.1830015331506729,0.1286171972751617,303.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.5369307994842529,0.0494874417781829,0.0479038469493389,303.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0047203521244227,284.9601745605469,284.95001220703125,298.109619140625,292.1894226074219,301.7511901855469,303.21661376953125,284.9569091796875,1.0,0.1503007858991623,0.0,0.050000000745058,1.0,1.0,-0.465298593044281,5.523601794266142e-05,0.4652433693408966,-0.1335264444351196,0.8132765293121338,0.8132765293121338,0.0,25.64473342895508,25.0,10610.7158203125,-0.0,26.08442687988281,0.0,283.1499938964844,284.2896423339844,295.1993408203125,296.02685546875,318.6553649902344,310.1615295410156,283.1499938964844,17347.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928728997707367,1.0,0.0,0.0,2.2276434898376465,2.2276530265808105,3.311194802790851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4046.898681640625,0.0,366.5196533203125,1895.4371337890625,0.0,263.338623046875,0.5609005689620972,1.0,0.0,3.0,1.0,0.0
18217920,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.6324509978294373,0.0769101977348327,0.0701240301132202,303.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.7758086323738098,0.1430074870586395,0.1363723874092102,303.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.8406574130058289,0.1830015331506729,0.1286171972751617,303.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.5369307994842529,0.0494874417781829,0.0479038469493389,303.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0047203521244227,284.9601745605469,284.95001220703125,298.109619140625,292.1894226074219,301.7511901855469,303.21661376953125,284.9569091796875,1.0,0.1503007858991623,0.0,0.050000000745058,1.0,1.0,-0.465298593044281,5.523601794266142e-05,0.4652433693408966,-0.1335264444351196,0.8132765293121338,0.8132765293121338,0.0,25.64473342895508,25.0,10610.7158203125,-0.0,26.08442687988281,0.0,283.1499938964844,284.2896423339844,295.1993408203125,296.02685546875,318.6553649902344,310.1615295410156,283.1499938964844,17347.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928728997707367,1.0,0.0,0.0,2.2276434898376465,2.2276530265808105,3.311194802790851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4046.898681640625,0.0,366.5196533203125,1895.4371337890625,0.0,263.338623046875,0.5609005689620972,1.0,0.0,3.0,1.0,0.0
18217980,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.6323010325431824,0.0767006576061248,0.0699410736560821,303.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.7758814096450806,0.1427743285894394,0.136157140135765,303.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.8410228490829468,0.1829148083925247,0.1285556107759475,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.5362321734428406,0.0492330342531204,0.0476637929677963,303.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0047045242972671,284.9501037597656,284.95001220703125,298.0687255859375,292.1852111816406,301.7445373535156,303.2244873046875,284.947998046875,1.0,0.1500348895788192,0.0,0.050000000745058,1.0,1.0,-0.4644397497177124,5.51216617168393e-05,0.4643846154212951,-0.1333170980215072,0.8092677593231201,0.8092677593231201,0.0,25.55409812927246,25.0,10578.49609375,-0.0,25.943506240844727,0.0,283.1499938964844,284.2807922363281,295.1832275390625,296.0068664550781,318.6553649902344,310.1615295410156,283.1499938964844,17716.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922083079814911,1.0,0.0,0.0,2.2370195388793945,2.2370293140411377,3.339126521950675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4030.318115234375,0.0,372.1880187988281,1895.4371337890625,0.0,262.2050476074219,0.5635141730308533,1.0,0.0,3.0,1.0,0.0
18218040,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.6323010325431824,0.0767006576061248,0.0699410736560821,303.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.7758814096450806,0.1427743285894394,0.136157140135765,303.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.8410228490829468,0.1829148083925247,0.1285556107759475,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.5362321734428406,0.0492330342531204,0.0476637929677963,303.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0047045242972671,284.9501037597656,284.95001220703125,298.0687255859375,292.1852111816406,301.7445373535156,303.2244873046875,284.947998046875,1.0,0.1500348895788192,0.0,0.050000000745058,1.0,1.0,-0.4644397497177124,5.51216617168393e-05,0.4643846154212951,-0.1333170980215072,0.8092677593231201,0.8092677593231201,0.0,25.55409812927246,25.0,10578.49609375,-0.0,25.943506240844727,0.0,283.1499938964844,284.2807922363281,295.1832275390625,296.0068664550781,318.6553649902344,310.1615295410156,283.1499938964844,17716.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922083079814911,1.0,0.0,0.0,2.2370195388793945,2.2370293140411377,3.339126521950675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4030.318115234375,0.0,372.1880187988281,1895.4371337890625,0.0,262.2050476074219,0.5635141730308533,1.0,0.0,3.0,1.0,0.0
18218100,303.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6321539878845215,0.076582059264183,0.0698371529579162,303.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7758442163467407,0.142643541097641,0.1360365152359008,303.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8411509990692139,0.182865634560585,0.1285218745470047,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.5358084440231323,0.0490973219275474,0.0475367046892643,303.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,0.0046981894411146,284.94677734375,284.95001220703125,298.0482788085937,292.1829528808594,301.7405700683594,303.2275390625,284.9451904296875,1.0,0.1499158889055252,0.0,0.050000000745058,1.0,1.0,-0.4639696776866913,5.505898661795072e-05,0.4639146029949188,-0.1332010924816131,0.8061957359313965,0.8061957359313965,0.0,25.516929626464844,25.0,10559.51953125,-0.0,25.876352310180664,0.0,283.1499938964844,284.2789001464844,295.1774597167969,295.9986572265625,318.6553649902344,310.1615295410156,283.1499938964844,17897.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913808166980743,1.0,0.0,0.0,2.236166715621948,2.2361764907836914,3.336581073654088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4021.386962890625,0.0,372.6515197753906,1895.4371337890625,0.0,260.79742431640625,0.5636075735092163,1.0,0.0,3.0,1.0,0.0
18218160,303.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6319653391838074,0.0764555037021637,0.0697259679436683,303.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.775762677192688,0.1425032168626785,0.1359071880578994,303.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.8412430882453918,0.1828092634677887,0.1284840255975723,303.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5353362560272217,0.0489556863903999,0.0474042743444442,303.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0046927444636821,284.9443664550781,284.95001220703125,298.02783203125,292.1805725097656,301.7362670898437,303.2301025390625,284.9432678222656,1.0,0.1498041301965713,0.0,0.050000000745058,1.0,1.0,-0.4634701907634735,5.499234976014122e-05,0.4634152054786682,-0.1330770701169967,0.8028899431228638,0.8028899431228638,0.0,25.484310150146484,25.0,10539.22265625,-0.0,25.81052017211914,0.0,283.1499938964844,284.2783508300781,295.1730041503906,295.9917907714844,318.6553649902344,310.1615295410156,283.1499938964844,18056.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904591798782348,1.0,0.0,0.0,2.232513904571533,2.2325236797332764,3.325689590383263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4012.27587890625,0.0,371.8259887695313,1895.4371337890625,0.0,259.2346496582031,0.5630599856376648,1.0,0.0,3.0,1.0,0.0
18218220,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.6314817070960999,0.0761818066239357,0.0694848969578743,303.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.7754808068275452,0.1421949416399002,0.1356232464313507,303.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.8413243293762207,0.1826706379652023,0.1283923536539077,303.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.5342628359794617,0.0486563704907894,0.0471245497465133,303.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0046840994618833,284.9417419433594,284.95001220703125,297.987060546875,292.175537109375,301.72686767578125,303.234130859375,284.9413452148437,1.0,0.1495976746082306,0.0,0.050000000745058,1.0,1.0,-0.4623840451240539,5.484738358063623e-05,0.4623292088508606,-0.1328055560588836,0.7962027788162231,0.7962027788162231,0.0,25.430456161499023,25.0,10495.7099609375,-0.0,25.681127548217773,0.0,283.1499938964844,284.2800598144531,295.16668701171875,295.9808654785156,318.6553649902344,310.1615295410156,283.1499938964844,18304.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886246979236603,1.0,0.0,0.0,2.219299077987671,2.219308853149414,3.286434946403461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3993.72705078125,0.0,367.3608093261719,1895.4371337890625,0.0,256.1390991210937,0.5605712532997131,1.0,0.0,3.0,1.0,0.0
18218280,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.6314817070960999,0.0761818066239357,0.0694848969578743,303.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.7754808068275452,0.1421949416399002,0.1356232464313507,303.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.8413243293762207,0.1826706379652023,0.1283923536539077,303.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.5342628359794617,0.0486563704907894,0.0471245497465133,303.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0046840994618833,284.9417419433594,284.95001220703125,297.987060546875,292.175537109375,301.72686767578125,303.234130859375,284.9413452148437,1.0,0.1495976746082306,0.0,0.050000000745058,1.0,1.0,-0.4623840451240539,5.484738358063623e-05,0.4623292088508606,-0.1328055560588836,0.7962027788162231,0.7962027788162231,0.0,25.430456161499023,25.0,10495.7099609375,-0.0,25.681127548217773,0.0,283.1499938964844,284.2800598144531,295.16668701171875,295.9808654785156,318.6553649902344,310.1615295410156,283.1499938964844,18304.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886246979236603,1.0,0.0,0.0,2.219299077987671,2.219308853149414,3.286434946403461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3993.72705078125,0.0,367.3608093261719,1895.4371337890625,0.0,256.1390991210937,0.5605712532997131,1.0,0.0,3.0,1.0,0.0
18218340,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.6308603882789612,0.075881041586399,0.0692192390561103,303.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.7750353813171387,0.1418446898460388,0.1353006362915039,303.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.8412545323371887,0.1824857592582702,0.1282705962657928,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.5330183506011963,0.0483353175222873,0.0468243435025215,303.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0046782921999692,284.9411315917969,284.95001220703125,297.94635009765625,292.17010498046875,301.7165222167969,303.2368469238281,284.9411315917969,1.0,0.1494106203317642,0.0,0.050000000745058,1.0,1.0,-0.4611648321151733,5.468467134051025e-05,0.4611101448535919,-0.1324990838766098,0.7899973392486572,0.7899973392486572,0.0,25.390825271606445,25.0,10449.107421875,-0.0,25.55266761779785,0.0,283.1499938964844,284.2843017578125,295.1620178222656,295.9721069335937,318.6553649902344,310.1615295410156,283.1499938964844,18449.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870267570018768,1.0,0.0,0.0,2.200823783874512,2.200833320617676,3.231944560866396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3974.809814453125,0.0,360.28515625,1895.4371337890625,0.0,253.458724975586,0.5567837357521057,1.0,0.0,3.0,1.0,0.0
18218400,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.6308603882789612,0.075881041586399,0.0692192390561103,303.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.7750353813171387,0.1418446898460388,0.1353006362915039,303.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.8412545323371887,0.1824857592582702,0.1282705962657928,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.5330183506011963,0.0483353175222873,0.0468243435025215,303.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0046782921999692,284.9411315917969,284.95001220703125,297.94635009765625,292.17010498046875,301.7165222167969,303.2368469238281,284.9411315917969,1.0,0.1494106203317642,0.0,0.050000000745058,1.0,1.0,-0.4611648321151733,5.468467134051025e-05,0.4611101448535919,-0.1324990838766098,0.7899973392486572,0.7899973392486572,0.0,25.390825271606445,25.0,10449.107421875,-0.0,25.55266761779785,0.0,283.1499938964844,284.2843017578125,295.1620178222656,295.9721069335937,318.6553649902344,310.1615295410156,283.1499938964844,18449.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870267570018768,1.0,0.0,0.0,2.200823783874512,2.200833320617676,3.231944560866396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3974.809814453125,0.0,360.28515625,1895.4371337890625,0.0,253.458724975586,0.5567837357521057,1.0,0.0,3.0,1.0,0.0
18218460,303.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.6301221251487732,0.0755566656589508,0.0689321681857109,303.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.7744405269622803,0.1414517760276794,0.134938359260559,303.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.8410397171974182,0.1822490841150283,0.1281138807535171,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.5316286087036133,0.0479954145848751,0.0465061590075492,303.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0046747946180403,284.9414367675781,284.95001220703125,297.90576171875,292.164306640625,301.7055053710937,303.2385559082031,284.9415588378906,1.0,0.1492369621992111,0.0,0.050000000745058,1.0,1.0,-0.4598115086555481,5.450416938401759e-05,0.459757000207901,-0.1321578621864318,0.7844114899635315,0.7844114899635315,0.0,25.36259651184082,25.0,10400.12890625,-0.0,25.42286872863769,0.0,283.1499938964844,284.2896423339844,295.1572570800781,295.9635314941406,318.6553649902344,310.1615295410156,283.1499938964844,18519.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856611549854278,1.0,0.0,0.0,2.1801207065582275,2.180130243301392,3.1714253623249533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3955.36279296875,0.0,352.07000732421875,1895.4371337890625,0.0,251.179443359375,0.5524001717567444,1.0,0.0,3.0,1.0,0.0
18218520,303.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.6301221251487732,0.0755566656589508,0.0689321681857109,303.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.7744405269622803,0.1414517760276794,0.134938359260559,303.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.8410397171974182,0.1822490841150283,0.1281138807535171,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.5316286087036133,0.0479954145848751,0.0465061590075492,303.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0046747946180403,284.9414367675781,284.95001220703125,297.90576171875,292.164306640625,301.7055053710937,303.2385559082031,284.9415588378906,1.0,0.1492369621992111,0.0,0.050000000745058,1.0,1.0,-0.4598115086555481,5.450416938401759e-05,0.459757000207901,-0.1321578621864318,0.7844114899635315,0.7844114899635315,0.0,25.36259651184082,25.0,10400.12890625,-0.0,25.42286872863769,0.0,283.1499938964844,284.2896423339844,295.1572570800781,295.9635314941406,318.6553649902344,310.1615295410156,283.1499938964844,18519.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856611549854278,1.0,0.0,0.0,2.1801207065582275,2.180130243301392,3.1714253623249533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3955.36279296875,0.0,352.07000732421875,1895.4371337890625,0.0,251.179443359375,0.5524001717567444,1.0,0.0,3.0,1.0,0.0
18218580,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.6292811632156372,0.0752109140157699,0.0686256512999534,303.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.773705244064331,0.1410150378942489,0.1345349848270416,303.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.8406855463981628,0.1819572448730468,0.1279191970825195,303.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.5301138758659363,0.0476389415562152,0.0461720712482929,303.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0046732230111956,284.94189453125,284.95001220703125,297.8653259277344,292.1581726074219,301.69390869140625,303.23956298828125,284.9419860839844,1.0,0.1490722745656967,0.0,0.050000000745058,1.0,1.0,-0.4583230912685394,5.430586679722183e-05,0.458268791437149,-0.1317822933197021,0.7792402505874634,0.7792402505874634,0.0,25.34369850158692,25.0,10348.8408203125,-0.0,25.290077209472656,0.0,283.1499938964844,284.2952880859375,295.1516418457031,295.95416259765625,318.6553649902344,310.1615295410156,283.1499938964844,18548.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843986093997955,1.0,0.0,0.0,2.158643960952759,2.158653497695923,3.10924860968953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3935.137939453125,0.0,343.5000305175781,1895.4371337890625,0.0,249.08123779296875,0.5477859377861023,1.0,0.0,3.0,1.0,0.0
18218640,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.6292811632156372,0.0752109140157699,0.0686256512999534,303.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.773705244064331,0.1410150378942489,0.1345349848270416,303.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.8406855463981628,0.1819572448730468,0.1279191970825195,303.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.5301138758659363,0.0476389415562152,0.0461720712482929,303.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0046732230111956,284.94189453125,284.95001220703125,297.8653259277344,292.1581726074219,301.69390869140625,303.23956298828125,284.9419860839844,1.0,0.1490722745656967,0.0,0.050000000745058,1.0,1.0,-0.4583230912685394,5.430586679722183e-05,0.458268791437149,-0.1317822933197021,0.7792402505874634,0.7792402505874634,0.0,25.34369850158692,25.0,10348.8408203125,-0.0,25.290077209472656,0.0,283.1499938964844,284.2952880859375,295.1516418457031,295.95416259765625,318.6553649902344,310.1615295410156,283.1499938964844,18548.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843986093997955,1.0,0.0,0.0,2.158643960952759,2.158653497695923,3.10924860968953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3935.137939453125,0.0,343.5000305175781,1895.4371337890625,0.0,249.08123779296875,0.5477859377861023,1.0,0.0,3.0,1.0,0.0
18218700,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.6288235783576965,0.0750300660729408,0.0684651210904121,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.7732836604118347,0.1407785564661026,0.1343161761760711,303.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.8404545187950134,0.1817883551120758,0.1278058290481567,303.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.5293127298355103,0.0474547520279884,0.0459992811083793,303.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0046730930916965,284.9420471191406,284.95001220703125,297.8451538085937,292.15496826171875,301.6879577636719,303.2398376464844,284.942138671875,1.0,0.1489922106266021,0.0,0.050000000745058,1.0,1.0,-0.4575245678424835,5.4199590522330254e-05,0.4574703574180603,-0.1315808594226837,0.7767164707183838,0.7767164707183838,0.0,25.337371826171875,25.0,10322.2685546875,-0.0,25.22196578979492,0.0,283.1499938964844,284.2981262207031,295.14849853515625,295.94903564453125,318.6553649902344,310.1615295410156,283.1499938964844,18555.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837606012821197,1.0,0.0,0.0,2.1477508544921875,2.1477601528167725,3.0779472126596374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3924.6572265625,0.0,339.18017578125,1895.4371337890625,0.0,248.024154663086,0.5454363226890564,1.0,0.0,3.0,1.0,0.0
