time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218760,303.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.6283547878265381,0.0748468935489654,0.0683024376630783,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.7728456854820251,0.1405363529920578,0.1340918987989425,303.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.8402071595191956,0.1816122084856033,0.1276873499155044,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.5284990668296814,0.0472688414156436,0.0458248183131217,303.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0046731461770832,284.9421691894531,284.95001220703125,297.8250427246094,292.1517028808594,301.68194580078125,303.2400207519531,284.9422302246094,1.0,0.148912638425827,0.0,0.050000000745058,1.0,1.0,-0.4567089080810547,5.4091098718345165e-05,0.456654816865921,-0.1313750296831131,0.7741945385932922,0.7741945385932922,0.0,25.331905364990234,25.0,10295.279296875,-0.0,25.153291702270508,0.0,283.1499938964844,284.3009948730469,295.1452331542969,295.9438171386719,318.6553649902344,310.1615295410156,283.1499938964844,18562.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831180334091186,1.0,0.0,0.0,2.1367945671081543,2.13680386543274,3.046624215130578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3913.99560546875,0.0,334.8720397949219,1895.4371337890625,0.0,246.96170043945312,0.5430735945701599,1.0,0.0,3.0,1.0,0.0
18218820,303.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.6273547410964966,0.0744668096303939,0.0679644718766212,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.7718726396560669,0.1400167495012283,0.1336098611354828,303.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.8396157622337341,0.1812154650688171,0.1274190843105316,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.5268021821975708,0.0468872524797916,0.0454663969576358,303.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0046742651611566,284.9422607421875,284.95001220703125,297.78497314453125,292.1448974609375,301.6697082519531,303.2400817871094,284.9422912597656,1.0,0.1487552672624588,0.0,0.050000000745058,1.0,1.0,-0.4549746811389923,5.386063639889471e-05,0.4549208283424377,-0.1309368908405304,0.7691048979759216,0.7691048979759216,0.0,25.325666427612305,25.0,10239.54296875,-0.0,25.0118350982666,0.0,283.1499938964844,284.3068542480469,295.1382141113281,295.9325866699219,318.6553649902344,310.1615295410156,283.1499938964844,18573.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817598521709442,1.0,0.0,0.0,2.114474296569824,2.114483594894409,2.983308604598278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3891.949951171875,0.0,326.2076416015625,1895.4371337890625,0.0,244.72296142578125,0.5382634401321411,1.0,0.0,3.0,1.0,0.0
18218880,303.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.6273547410964966,0.0744668096303939,0.0679644718766212,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.7718726396560669,0.1400167495012283,0.1336098611354828,303.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.8396157622337341,0.1812154650688171,0.1274190843105316,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.5268021821975708,0.0468872524797916,0.0454663969576358,303.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0046742651611566,284.9422607421875,284.95001220703125,297.78497314453125,292.1448974609375,301.6697082519531,303.2400817871094,284.9422912597656,1.0,0.1487552672624588,0.0,0.050000000745058,1.0,1.0,-0.4549746811389923,5.386063639889471e-05,0.4549208283424377,-0.1309368908405304,0.7691048979759216,0.7691048979759216,0.0,25.325666427612305,25.0,10239.54296875,-0.0,25.0118350982666,0.0,283.1499938964844,284.3068542480469,295.1382141113281,295.9325866699219,318.6553649902344,310.1615295410156,283.1499938964844,18573.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817598521709442,1.0,0.0,0.0,2.114474296569824,2.114483594894409,2.983308604598278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3891.949951171875,0.0,326.2076416015625,1895.4371337890625,0.0,244.72296142578125,0.5382634401321411,1.0,0.0,3.0,1.0,0.0
18218940,303.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6262971758842468,0.0740741193294525,0.0676148980855941,303.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7708078026771545,0.1394621878862381,0.1330944150686264,303.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.8389330506324768,0.1807745844125747,0.1271196454763412,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.525046169757843,0.0464970357716083,0.0450995750725269,303.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0046762349084019,284.9422302246094,284.95001220703125,297.7451171875,292.1378173828125,301.6572570800781,303.2398681640625,284.9422302246094,1.0,0.1485981494188308,0.0,0.050000000745058,1.0,1.0,-0.4531394243240356,5.3617095545632765e-05,0.4530858099460602,-0.1304728984832763,0.7639095187187195,0.7639095187187195,0.0,25.32327461242676,25.0,10181.7236328125,-0.0,24.865966796875,0.0,283.1499938964844,284.3128662109375,295.1307678222656,295.9207763671875,318.6553649902344,310.1615295410156,283.1499938964844,18585.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803210854530334,1.0,0.0,0.0,2.0916011333465576,2.0916104316711426,2.919114763244579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3869.04345703125,0.0,317.502197265625,1895.4371337890625,0.0,242.3614501953125,0.533345103263855,1.0,0.0,3.0,1.0,0.0
18219000,303.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6262971758842468,0.0740741193294525,0.0676148980855941,303.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7708078026771545,0.1394621878862381,0.1330944150686264,303.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.8389330506324768,0.1807745844125747,0.1271196454763412,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.525046169757843,0.0464970357716083,0.0450995750725269,303.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0046762349084019,284.9422302246094,284.95001220703125,297.7451171875,292.1378173828125,301.6572570800781,303.2398681640625,284.9422302246094,1.0,0.1485981494188308,0.0,0.050000000745058,1.0,1.0,-0.4531394243240356,5.3617095545632765e-05,0.4530858099460602,-0.1304728984832763,0.7639095187187195,0.7639095187187195,0.0,25.32327461242676,25.0,10181.7236328125,-0.0,24.865966796875,0.0,283.1499938964844,284.3128662109375,295.1307678222656,295.9207763671875,318.6553649902344,310.1615295410156,283.1499938964844,18585.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803210854530334,1.0,0.0,0.0,2.0916011333465576,2.0916104316711426,2.919114763244579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3869.04345703125,0.0,317.502197265625,1895.4371337890625,0.0,242.3614501953125,0.533345103263855,1.0,0.0,3.0,1.0,0.0
18219060,303.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.6251901984214783,0.0736706107854843,0.0672553479671478,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.7696617841720581,0.1388750970363617,0.132547840476036,303.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.838170051574707,0.1802929937839508,0.1267913877964019,303.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.5232438445091248,0.0460997447371482,0.0447258278727531,303.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0046788621693849,284.942138671875,284.95001220703125,297.7055053710937,292.1304626464844,301.64471435546875,303.2394714355469,284.9421081542969,1.0,0.1484400779008865,0.0,0.050000000745058,1.0,1.0,-0.4512128829956054,5.3361800382845104e-05,0.4511595070362091,-0.1299853473901748,0.7586027383804321,0.7586027383804321,0.0,25.323768615722656,25.0,10122.09765625,-0.0,24.71571350097656,0.0,283.1499938964844,284.31915283203125,295.123046875,295.90850830078125,318.6553649902344,310.1615295410156,283.1499938964844,18599.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788061738014221,1.0,0.0,0.0,2.0681192874908447,2.0681283473968506,2.853938383395871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3845.4013671875,0.0,308.7452392578125,1895.4371337890625,0.0,239.88577270507807,0.5283085703849792,1.0,0.0,3.0,1.0,0.0
18219120,303.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.6251901984214783,0.0736706107854843,0.0672553479671478,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.7696617841720581,0.1388750970363617,0.132547840476036,303.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.838170051574707,0.1802929937839508,0.1267913877964019,303.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.5232438445091248,0.0460997447371482,0.0447258278727531,303.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0046788621693849,284.942138671875,284.95001220703125,297.7055053710937,292.1304626464844,301.64471435546875,303.2394714355469,284.9421081542969,1.0,0.1484400779008865,0.0,0.050000000745058,1.0,1.0,-0.4512128829956054,5.3361800382845104e-05,0.4511595070362091,-0.1299853473901748,0.7586027383804321,0.7586027383804321,0.0,25.323768615722656,25.0,10122.09765625,-0.0,24.71571350097656,0.0,283.1499938964844,284.31915283203125,295.123046875,295.90850830078125,318.6553649902344,310.1615295410156,283.1499938964844,18599.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788061738014221,1.0,0.0,0.0,2.0681192874908447,2.0681283473968506,2.853938383395871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3845.4013671875,0.0,308.7452392578125,1895.4371337890625,0.0,239.88577270507807,0.5283085703849792,1.0,0.0,3.0,1.0,0.0
18219180,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.6240395903587341,0.0732577443122863,0.0668871477246284,303.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.7684429287910461,0.1382575333118438,0.1319720596075058,303.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.8373357057571411,0.1797736436128616,0.1264363229274749,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.521405816078186,0.0456966310739517,0.0443463698029518,303.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0046819983981549,284.9420166015625,284.95001220703125,297.6661682128906,292.12286376953125,301.632080078125,303.2389221191406,284.9419860839844,1.0,0.1482801586389541,0.0,0.050000000745058,1.0,1.0,-0.4492024481296539,5.309576954459772e-05,0.449149340391159,-0.1294758170843124,0.7531999349594116,0.7531999349594116,0.0,25.32641792297364,25.0,10060.8251953125,-0.0,24.56116104125977,0.0,283.1499938964844,284.32574462890625,295.1150817871094,295.8958435058594,318.6553649902344,310.1615295410156,283.1499938964844,18613.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772233426570892,1.0,0.0,0.0,2.0440332889556885,2.0440421104431152,2.787849666674447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3821.1044921875,0.0,299.9459533691406,1895.4371337890625,0.0,237.3104553222656,0.5231546759605408,1.0,0.0,3.0,1.0,0.0
18219240,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.6240395903587341,0.0732577443122863,0.0668871477246284,303.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.7684429287910461,0.1382575333118438,0.1319720596075058,303.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.8373357057571411,0.1797736436128616,0.1264363229274749,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.521405816078186,0.0456966310739517,0.0443463698029518,303.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0046819983981549,284.9420166015625,284.95001220703125,297.6661682128906,292.12286376953125,301.632080078125,303.2389221191406,284.9419860839844,1.0,0.1482801586389541,0.0,0.050000000745058,1.0,1.0,-0.4492024481296539,5.309576954459772e-05,0.449149340391159,-0.1294758170843124,0.7531999349594116,0.7531999349594116,0.0,25.32641792297364,25.0,10060.8251953125,-0.0,24.56116104125977,0.0,283.1499938964844,284.32574462890625,295.1150817871094,295.8958435058594,318.6553649902344,310.1615295410156,283.1499938964844,18613.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772233426570892,1.0,0.0,0.0,2.0440332889556885,2.0440421104431152,2.787849666674447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3821.1044921875,0.0,299.9459533691406,1895.4371337890625,0.0,237.3104553222656,0.5231546759605408,1.0,0.0,3.0,1.0,0.0
18219300,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.623449444770813,0.0730481967329979,0.0667001828551292,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.767808735370636,0.1379379034042358,0.1316737681627273,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.8368942737579346,0.1795006245374679,0.1262493282556533,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.5204763412475586,0.0454932488501071,0.0441548451781272,303.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0046837157569825,284.94195556640625,284.95001220703125,297.6466064453125,292.11895751953125,301.6257629394531,303.2386169433594,284.9419250488281,1.0,0.1481992751359939,0.0,0.050000000745058,1.0,1.0,-0.4481683075428009,5.29591015947517e-05,0.4481153488159179,-0.1292136758565902,0.7504696249961853,0.7504696249961853,0.0,25.32834243774414,25.0,10029.615234375,-0.0,24.48230743408203,0.0,283.1499938964844,284.3291320800781,295.1110534667969,295.8893737792969,318.6553649902344,310.1615295410156,283.1499938964844,18620.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764094114303589,1.0,0.0,0.0,2.031778812408448,2.031787633895874,2.754522085979261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3808.733154296875,0.0,295.53814697265625,1895.4371337890625,0.0,235.990478515625,0.5205367207527161,1.0,0.0,3.0,1.0,0.0
18219360,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.6228497624397278,0.0728367492556572,0.0665114223957061,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7671580910682678,0.1376110017299652,0.131368488073349,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.8364368677139282,0.1792186796665191,0.1260559856891632,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.5195407867431641,0.0452887564897537,0.0439622141420841,303.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,0.0046855229884386,284.94189453125,284.95001220703125,297.6271057128906,292.114990234375,301.61944580078125,303.2382507324219,284.9418640136719,1.0,0.1481176763772964,0.0,0.050000000745058,1.0,1.0,-0.4471146166324615,5.281992343952879e-05,0.4470618069171905,-0.1289460211992263,0.7477228045463562,0.7477228045463562,0.0,25.33061790466309,25.0,9998.0634765625,-0.0,24.40237236022949,0.0,283.1499938964844,284.3326416015625,295.10693359375,295.8828430175781,318.6553649902344,310.1615295410156,283.1499938964844,18626.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755804896354675,1.0,0.0,0.0,2.019387006759644,2.0193958282470703,2.721024827678775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3796.228759765625,0.0,291.1272277832031,1895.4371337890625,0.0,234.6492462158203,0.5178921818733215,1.0,0.0,3.0,1.0,0.0
18219420,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.6216236352920532,0.0724086463451385,0.0661291107535362,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7658137083053589,0.1369375139474868,0.1307390481233596,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.8354803323745728,0.1786309331655502,0.1256523579359054,303.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.5176557898521423,0.044876966625452,0.0435741953551769,303.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0046893502585589,284.9418029785156,284.95001220703125,297.58837890625,292.10693359375,301.6067810058594,303.2375183105469,284.9417724609375,1.0,0.1479522734880447,0.0,0.050000000745058,1.0,1.0,-0.4449547529220581,5.2534876886056736e-05,0.4449022114276886,-0.1283957511186599,0.7421920299530029,0.7421920299530029,0.0,25.335973739624023,25.0,9933.9814453125,-0.0,24.23958778381348,0.0,283.1499938964844,284.3398132324219,295.0986022949219,295.8695373535156,318.6553649902344,310.1615295410156,283.1499938964844,18637.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738854825496673,1.0,0.0,0.0,1.994250774383545,1.9942593574523928,2.653706587807392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3770.84130859375,0.0,282.3216247558594,1895.4371337890625,0.0,231.9156188964844,0.5125364065170288,1.0,0.0,3.0,1.0,0.0
18219480,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.6216236352920532,0.0724086463451385,0.0661291107535362,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7658137083053589,0.1369375139474868,0.1307390481233596,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.8354803323745728,0.1786309331655502,0.1256523579359054,303.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.5176557898521423,0.044876966625452,0.0435741953551769,303.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0046893502585589,284.9418029785156,284.95001220703125,297.58837890625,292.10693359375,301.6067810058594,303.2375183105469,284.9417724609375,1.0,0.1479522734880447,0.0,0.050000000745058,1.0,1.0,-0.4449547529220581,5.2534876886056736e-05,0.4449022114276886,-0.1283957511186599,0.7421920299530029,0.7421920299530029,0.0,25.335973739624023,25.0,9933.9814453125,-0.0,24.23958778381348,0.0,283.1499938964844,284.3398132324219,295.0986022949219,295.8695373535156,318.6553649902344,310.1615295410156,283.1499938964844,18637.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738854825496673,1.0,0.0,0.0,1.994250774383545,1.9942593574523928,2.653706587807392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3770.84130859375,0.0,282.3216247558594,1895.4371337890625,0.0,231.9156188964844,0.5125364065170288,1.0,0.0,3.0,1.0,0.0
18219540,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6203635931015015,0.0719744116067886,0.065741091966629,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.7644146084785461,0.1362380236387252,0.1300847232341766,303.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.8344713449478149,0.1780122369527816,0.1252267658710479,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5157575011253357,0.044462077319622,0.0431830883026123,303.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0046933921985328,284.9417419433594,284.95001220703125,297.54998779296875,292.09869384765625,301.5942077636719,303.2367248535156,284.94171142578125,1.0,0.1477835774421692,0.0,0.050000000745058,1.0,1.0,-0.4427288174629211,5.224137203185819e-05,0.4426765739917755,-0.1278254091739654,0.7366273999214172,0.7366273999214172,0.0,25.342065811157227,25.0,9868.724609375,-0.0,24.07293128967285,0.0,283.1499938964844,284.3473205566406,295.09014892578125,295.8560485839844,318.6553649902344,310.1615295410156,283.1499938964844,18647.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721435666084289,1.0,0.0,0.0,1.968708872795105,1.968717217445373,2.586165805951169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3745.015625,0.0,273.5650634765625,1895.4371337890625,0.0,229.11851501464844,0.50710529088974,1.0,0.0,3.0,1.0,0.0
18219600,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6203635931015015,0.0719744116067886,0.065741091966629,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.7644146084785461,0.1362380236387252,0.1300847232341766,303.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.8344713449478149,0.1780122369527816,0.1252267658710479,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5157575011253357,0.044462077319622,0.0431830883026123,303.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0046933921985328,284.9417419433594,284.95001220703125,297.54998779296875,292.09869384765625,301.5942077636719,303.2367248535156,284.94171142578125,1.0,0.1477835774421692,0.0,0.050000000745058,1.0,1.0,-0.4427288174629211,5.224137203185819e-05,0.4426765739917755,-0.1278254091739654,0.7366273999214172,0.7366273999214172,0.0,25.342065811157227,25.0,9868.724609375,-0.0,24.07293128967285,0.0,283.1499938964844,284.3473205566406,295.09014892578125,295.8560485839844,318.6553649902344,310.1615295410156,283.1499938964844,18647.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721435666084289,1.0,0.0,0.0,1.968708872795105,1.968717217445373,2.586165805951169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3745.015625,0.0,273.5650634765625,1895.4371337890625,0.0,229.11851501464844,0.50710529088974,1.0,0.0,3.0,1.0,0.0
18219660,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.6190726161003113,0.0715353116393089,0.0653485059738159,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.7629623413085938,0.135511040687561,0.1294048279523849,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8334178924560547,0.1773663461208343,0.1247817799448967,303.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.5138530135154724,0.0440451093018054,0.0427898354828357,303.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0046975603327155,284.94171142578125,284.95001220703125,297.513671875,292.0914306640625,301.58251953125,303.2359313964844,284.9416809082031,1.0,0.147611528635025,0.0,0.050000000745058,1.0,1.0,-0.4404410421848297,5.193790639168583e-05,0.4403890967369079,-0.1272119432687759,0.7310738563537598,0.7310738563537598,0.0,25.348682403564453,25.0,9802.8505859375,-0.0,23.90264129638672,0.0,283.1499938964844,284.3550720214844,295.08251953125,295.8431091308594,318.6553649902344,310.1615295410156,283.1499938964844,18653.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702462017536163,1.0,0.0,0.0,1.9429250955581665,1.942933440208435,2.518868598144764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3719.0615234375,0.0,264.91510009765625,1895.4371337890625,0.0,226.0850830078125,0.5016330480575562,1.0,0.0,3.0,1.0,0.0
18219720,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.6190726161003113,0.0715353116393089,0.0653485059738159,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.7629623413085938,0.135511040687561,0.1294048279523849,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8334178924560547,0.1773663461208343,0.1247817799448967,303.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.5138530135154724,0.0440451093018054,0.0427898354828357,303.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0046975603327155,284.94171142578125,284.95001220703125,297.513671875,292.0914306640625,301.58251953125,303.2359313964844,284.9416809082031,1.0,0.147611528635025,0.0,0.050000000745058,1.0,1.0,-0.4404410421848297,5.193790639168583e-05,0.4403890967369079,-0.1272119432687759,0.7310738563537598,0.7310738563537598,0.0,25.348682403564453,25.0,9802.8505859375,-0.0,23.90264129638672,0.0,283.1499938964844,284.3550720214844,295.08251953125,295.8431091308594,318.6553649902344,310.1615295410156,283.1499938964844,18653.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702462017536163,1.0,0.0,0.0,1.9429250955581665,1.942933440208435,2.518868598144764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3719.0615234375,0.0,264.91510009765625,1895.4371337890625,0.0,226.0850830078125,0.5016330480575562,1.0,0.0,3.0,1.0,0.0
18219780,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.6177539229393005,0.0710929110646247,0.0649528205394744,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.7614681720733643,0.1347612142562866,0.1287040114402771,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8323333263397217,0.1767011433839798,0.1243230402469635,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.5119486451148987,0.0436270050704479,0.0423953607678413,303.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0047017899341881,284.94171142578125,284.95001220703125,297.4809875488281,292.0862731933594,301.5719299316406,303.2350769042969,284.94171142578125,1.0,0.1474368721246719,0.0,0.050000000745058,1.0,1.0,-0.4381044507026672,5.162549859960564e-05,0.4380528330802917,-0.1265501976013183,0.7255570888519287,0.7255570888519287,0.0,25.35564994812012,25.0,9736.5361328125,-0.0,23.72974395751953,0.0,283.1499938964844,284.363037109375,295.0760803222656,295.8311462402344,318.6553649902344,310.1615295410156,283.1499938964844,18657.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681085407733917,1.0,0.0,0.0,1.917039513587952,1.917047619819641,2.452197804814205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3693.0498046875,0.0,256.4204406738281,1895.4371337890625,0.0,222.6830444335937,0.4961499273777008,1.0,0.0,3.0,1.0,0.0
18219840,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.6177539229393005,0.0710929110646247,0.0649528205394744,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.7614681720733643,0.1347612142562866,0.1287040114402771,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8323333263397217,0.1767011433839798,0.1243230402469635,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.5119486451148987,0.0436270050704479,0.0423953607678413,303.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0047017899341881,284.94171142578125,284.95001220703125,297.4809875488281,292.0862731933594,301.5719299316406,303.2350769042969,284.94171142578125,1.0,0.1474368721246719,0.0,0.050000000745058,1.0,1.0,-0.4381044507026672,5.162549859960564e-05,0.4380528330802917,-0.1265501976013183,0.7255570888519287,0.7255570888519287,0.0,25.35564994812012,25.0,9736.5361328125,-0.0,23.72974395751953,0.0,283.1499938964844,284.363037109375,295.0760803222656,295.8311462402344,318.6553649902344,310.1615295410156,283.1499938964844,18657.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681085407733917,1.0,0.0,0.0,1.917039513587952,1.917047619819641,2.452197804814205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3693.0498046875,0.0,256.4204406738281,1895.4371337890625,0.0,222.6830444335937,0.4961499273777008,1.0,0.0,3.0,1.0,0.0
18219900,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6170828938484192,0.0708703026175499,0.0647536292672157,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.7606986165046692,0.1343738585710525,0.1283421963453292,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.8317765593528748,0.1763593107461929,0.1240870654582977,303.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5109969973564148,0.0434176102280616,0.0421977117657661,303.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0047039194032549,284.9417419433594,284.95001220703125,297.4659118652344,292.0844421386719,301.5673217773437,303.2346496582031,284.9417724609375,1.0,0.1473482102155685,0.0,0.050000000745058,1.0,1.0,-0.4369140267372131,5.1464943680912256e-05,0.4368625581264496,-0.1261944472789764,0.722830593585968,0.722830593585968,0.0,25.359251022338867,25.0,9703.5068359375,-0.0,23.64190101623535,0.0,283.1499938964844,284.3671264648437,295.0736999511719,295.825927734375,318.6553649902344,310.1615295410156,283.1499938964844,18656.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669622838497162,1.0,0.0,0.0,1.9041091203689573,1.904117226600647,2.419229474526219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3680.21533203125,0.0,252.24459838867188,1895.4371337890625,0.0,220.86524963378903,0.4934137463569641,1.0,0.0,3.0,1.0,0.0
18219960,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.6164041757583618,0.0706470310688018,0.0645537599921226,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7599129676818848,0.1339778304100036,0.12797212600708,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.8312100768089294,0.1760113686323166,0.1238467171788215,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.510046660900116,0.0432082116603851,0.0419999994337558,303.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0047060595825314,284.9418029785156,284.95001220703125,297.4516296386719,292.0830993652344,301.5631103515625,303.2342224121094,284.9418029785156,1.0,0.1472585350275039,0.0,0.050000000745058,1.0,1.0,-0.4357077181339264,5.130146018927917e-05,0.4356563985347748,-0.1258230954408645,0.7201259136199951,0.7201259136199951,0.0,25.3629150390625,25.0,9670.5205078125,-0.0,23.55308723449707,0.0,283.1499938964844,284.3712463378906,295.07196044921875,295.8213195800781,318.6553649902344,310.1615295410156,283.1499938964844,18655.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657897710800171,1.0,0.0,0.0,1.891218543052673,1.8912265300750728,2.386584583291551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3667.483154296875,0.0,248.1271514892578,1895.4371337890625,0.0,219.0101776123047,0.4906881153583526,1.0,0.0,3.0,1.0,0.0
18220020,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.6150223612785339,0.0701985359191894,0.0641521364450454,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7582953572273254,0.133161187171936,0.1272084265947342,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.8300492763519287,0.1752982139587402,0.1233537122607231,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.508151113986969,0.0427896305918693,0.0416046380996704,303.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.004710376728326,284.9418640136719,284.95001220703125,297.4254455566406,292.081787109375,301.55572509765625,303.2333679199219,284.94189453125,1.0,0.1470762491226196,0.0,0.050000000745058,1.0,1.0,-0.4332476854324341,5.0966234994120896e-05,0.4331967234611511,-0.1250389963388443,0.7147615551948547,0.7147615551948547,0.0,25.370405197143555,25.0,9604.3603515625,-0.0,23.37272834777832,0.0,283.1499938964844,284.3795471191406,295.0701904296875,295.8138427734375,318.6553649902344,310.1615295410156,283.1499938964844,18651.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634051382541656,1.0,0.0,0.0,1.8655519485473635,1.8655598163604736,2.322245222785569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3642.151123046875,0.0,240.068099975586,1895.4371337890625,0.0,215.2503356933593,0.4852704405784607,1.0,0.0,3.0,1.0,0.0
18220080,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.6150223612785339,0.0701985359191894,0.0641521364450454,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7582953572273254,0.133161187171936,0.1272084265947342,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.8300492763519287,0.1752982139587402,0.1233537122607231,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.508151113986969,0.0427896305918693,0.0416046380996704,303.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.004710376728326,284.9418640136719,284.95001220703125,297.4254455566406,292.081787109375,301.55572509765625,303.2333679199219,284.94189453125,1.0,0.1470762491226196,0.0,0.050000000745058,1.0,1.0,-0.4332476854324341,5.0966234994120896e-05,0.4331967234611511,-0.1250389963388443,0.7147615551948547,0.7147615551948547,0.0,25.370405197143555,25.0,9604.3603515625,-0.0,23.37272834777832,0.0,283.1499938964844,284.3795471191406,295.0701904296875,295.8138427734375,318.6553649902344,310.1615295410156,283.1499938964844,18651.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634051382541656,1.0,0.0,0.0,1.8655519485473635,1.8655598163604736,2.322245222785569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3642.151123046875,0.0,240.068099975586,1895.4371337890625,0.0,215.2503356933593,0.4852704405784607,1.0,0.0,3.0,1.0,0.0
18220140,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.6136091947555542,0.0697483271360397,0.0637487694621086,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.7566200494766235,0.1323127150535583,0.1264141499996185,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.8288550972938538,0.1745633631944656,0.1228451877832412,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.506267249584198,0.0423721745610237,0.041210152208805,303.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0047146687284111,284.94195556640625,284.95001220703125,297.402099609375,292.08221435546875,301.5498046875,303.2325134277344,284.94195556640625,1.0,0.1468899995088577,0.0,0.050000000745058,1.0,1.0,-0.4307332932949066,5.062100535724312e-05,0.4306826591491699,-0.1241999343037605,0.7094345688819885,0.7094345688819885,0.0,25.377796173095703,25.0,9538.1865234375,-0.0,23.188940048217773,0.0,283.1499938964844,284.38800048828125,295.070556640625,295.8085632324219,318.6553649902344,310.1615295410156,283.1499938964844,18646.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610193133354187,1.0,0.0,0.0,1.840030312538147,1.840038180351257,2.259141211879978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3617.050048828125,0.0,232.24302673339844,1895.4371337890625,0.0,211.504623413086,0.4798992872238159,1.0,0.0,3.0,1.0,0.0
18220200,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.6136091947555542,0.0697483271360397,0.0637487694621086,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.7566200494766235,0.1323127150535583,0.1264141499996185,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.8288550972938538,0.1745633631944656,0.1228451877832412,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.506267249584198,0.0423721745610237,0.041210152208805,303.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0047146687284111,284.94195556640625,284.95001220703125,297.402099609375,292.08221435546875,301.5498046875,303.2325134277344,284.94195556640625,1.0,0.1468899995088577,0.0,0.050000000745058,1.0,1.0,-0.4307332932949066,5.062100535724312e-05,0.4306826591491699,-0.1241999343037605,0.7094345688819885,0.7094345688819885,0.0,25.377796173095703,25.0,9538.1865234375,-0.0,23.188940048217773,0.0,283.1499938964844,284.38800048828125,295.070556640625,295.8085632324219,318.6553649902344,310.1615295410156,283.1499938964844,18646.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610193133354187,1.0,0.0,0.0,1.840030312538147,1.840038180351257,2.259141211879978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3617.050048828125,0.0,232.24302673339844,1895.4371337890625,0.0,211.504623413086,0.4798992872238159,1.0,0.0,3.0,1.0,0.0
18220260,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.6124841570854187,0.0693964064121246,0.063433364033699,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7552784085273743,0.1316314488649368,0.1257758140563964,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.8279030919075012,0.1739769726991653,0.1224391087889671,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.5048072338104248,0.0420476719737052,0.0409034006297588,303.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0047179902903735,284.9419860839844,284.95001220703125,297.3857727050781,292.0836486816406,301.5460205078125,303.2318725585937,284.9419860839844,1.0,0.1467421799898147,0.0,0.050000000745058,1.0,1.0,-0.428737461566925,5.034554123994894e-05,0.4286871254444122,-0.123511753976345,0.7052977085113525,0.7052977085113525,0.0,25.383432388305664,25.0,9486.44921875,-0.0,23.04355239868164,0.0,283.1499938964844,284.3946838378906,295.0719909667969,295.8056335449219,318.6553649902344,310.1615295410156,283.1499938964844,18642.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35916468501091,1.0,0.0,0.0,1.820207476615905,1.820215106010437,2.2107273878191338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3597.543701171875,0.0,226.29443359375,1895.4371337890625,0.0,208.60292053222656,0.4757396876811981,1.0,0.0,3.0,1.0,0.0
18220320,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.6121634244918823,0.069297194480896,0.0633444339036941,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7548973560333252,0.1314378082752227,0.1255943030118942,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.8276328444480896,0.1738105863332748,0.1223238483071327,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.504396915435791,0.0419563315808773,0.0408170484006404,303.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0047189239412546,284.9419860839844,284.95001220703125,297.3814392089844,292.084228515625,301.54498291015625,303.231689453125,284.9419860839844,1.0,0.1467002928256988,0.0,0.050000000745058,1.0,1.0,-0.4281718730926513,5.026755388826132e-05,0.4281215965747833,-0.1233167350292205,0.7041327357292175,0.7041327357292175,0.0,25.384992599487305,25.0,9471.71484375,-0.0,23.00243759155273,0.0,283.1499938964844,284.3965759277344,295.0724792480469,295.804931640625,318.6553649902344,310.1615295410156,283.1499938964844,18641.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586365878582001,1.0,0.0,0.0,1.8146229982376096,1.814630627632141,2.1971828800815282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3591.991943359375,0.0,224.63853454589844,1895.4371337890625,0.0,207.7781219482422,0.4745700061321258,1.0,0.0,3.0,1.0,0.0
18220380,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.6106846928596497,0.068845696747303,0.0629395991563797,303.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.7531307339668274,0.1305374503135681,0.1247498542070388,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.8263846039772034,0.1730407625436782,0.1217902824282646,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.5025427937507629,0.0415427051484584,0.0404258854687213,303.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0047230930067598,284.9420471191406,284.95001220703125,297.3631591796875,292.08770751953125,301.5415344238281,303.2308654785156,284.9420471191406,1.0,0.1465071737766266,0.0,0.050000000745058,1.0,1.0,-0.425568163394928,4.99057823617477e-05,0.4255182445049286,-0.1223819479346275,0.6988621950149536,0.6988621950149536,0.0,25.39184761047364,25.0,9405.5048828125,-0.0,22.81342315673828,0.0,283.1499938964844,284.4053039550781,295.0760192871094,295.80291748046875,318.6553649902344,310.1615295410156,283.1499938964844,18636.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562645018100738,1.0,0.0,0.0,1.789356350898743,1.7893638610839844,2.136422097009927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3567.185791015625,0.0,217.2567901611328,1895.4371337890625,0.0,204.0809631347656,0.4692876935005188,1.0,0.0,3.0,1.0,0.0
18220440,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.6106846928596497,0.068845696747303,0.0629395991563797,303.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.7531307339668274,0.1305374503135681,0.1247498542070388,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.8263846039772034,0.1730407625436782,0.1217902824282646,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.5025427937507629,0.0415427051484584,0.0404258854687213,303.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0047230930067598,284.9420471191406,284.95001220703125,297.3631591796875,292.08770751953125,301.5415344238281,303.2308654785156,284.9420471191406,1.0,0.1465071737766266,0.0,0.050000000745058,1.0,1.0,-0.425568163394928,4.99057823617477e-05,0.4255182445049286,-0.1223819479346275,0.6988621950149536,0.6988621950149536,0.0,25.39184761047364,25.0,9405.5048828125,-0.0,22.81342315673828,0.0,283.1499938964844,284.4053039550781,295.0760192871094,295.80291748046875,318.6553649902344,310.1615295410156,283.1499938964844,18636.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562645018100738,1.0,0.0,0.0,1.789356350898743,1.7893638610839844,2.136422097009927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3567.185791015625,0.0,217.2567901611328,1895.4371337890625,0.0,204.0809631347656,0.4692876935005188,1.0,0.0,3.0,1.0,0.0
18220500,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.6099374294281006,0.0686200037598609,0.0627371817827224,303.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.7522324919700623,0.1300786286592483,0.1243191733956337,303.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.8257511258125305,0.1726498752832412,0.1215192228555679,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.5016221404075623,0.0413369126617908,0.0402312278747558,303.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.004725145176053,284.94207763671875,284.95001220703125,297.3548583984375,292.0899658203125,301.5401916503906,303.23046875,284.94207763671875,1.0,0.1464094072580337,0.0,0.050000000745058,1.0,1.0,-0.4242526292800903,4.972269016434439e-05,0.4242029190063476,-0.1219029277563095,0.6962395906448364,0.6962395906448364,0.0,25.39509010314941,25.0,9372.3623046875,-0.0,22.718090057373047,0.0,283.1499938964844,284.40972900390625,295.0782775878906,295.8024597167969,318.6553649902344,310.1615295410156,283.1499938964844,18633.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550858199596405,1.0,0.0,0.0,1.7767845392227173,1.7767919301986694,2.1065069688575025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3554.83740234375,0.0,213.65005493164065,1895.4371337890625,0.0,202.24806213378903,0.4666661918163299,1.0,0.0,3.0,1.0,0.0
