time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220560,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.609187126159668,0.0683945044875145,0.0625348910689354,303.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.751325786113739,0.1296148300170898,0.1238835975527763,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.8251120448112488,0.1722555011510849,0.1212456449866294,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.5007057785987854,0.0411318503320217,0.0400372222065925,303.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0047271735966205,284.94207763671875,284.95001220703125,297.3470458984375,292.092529296875,301.5390930175781,303.2300720214844,284.94207763671875,1.0,0.1463109105825424,0.0,0.050000000745058,1.0,1.0,-0.4229285418987274,4.953808456775732e-05,0.422879010438919,-0.1214148700237274,0.6936249136924744,0.6936249136924744,0.0,25.39822006225586,25.0,9339.2421875,-0.0,22.62230682373047,0.0,283.1499938964844,284.4141845703125,295.0809020996094,295.8023376464844,318.6553649902344,310.1615295410156,283.1499938964844,18630.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353909969329834,1.0,0.0,0.0,1.7642533779144287,1.7642607688903809,2.076898795166926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3542.520751953125,0.0,210.0983428955078,1895.4371337890625,0.0,200.422103881836,0.4640577435493469,1.0,0.0,3.0,1.0,0.0
18220620,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.60767662525177,0.0679438486695289,0.0621305555105209,303.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.7494913339614868,0.128674566745758,0.1230000331997871,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.823818564414978,0.1714576035737991,0.1206919178366661,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.4988840520381927,0.0407237261533737,0.0396510399878025,303.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0047311638481915,284.942138671875,284.95001220703125,297.3328552246094,292.0985412597656,301.5375061035156,303.2292785644531,284.942138671875,1.0,0.1461120694875717,0.0,0.050000000745058,1.0,1.0,-0.4202590882778168,4.9165439122589305e-05,0.4202099144458771,-0.1204190030694007,0.688416063785553,0.688416063785553,0.0,25.404125213623047,25.0,9273.029296875,-0.0,22.4296875,0.0,283.1499938964844,284.4231872558594,295.0869140625,295.8029479980469,318.6553649902344,310.1615295410156,283.1499938964844,18624.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515573441982269,1.0,0.0,0.0,1.7392972707748413,1.739304542541504,2.0185571258934945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3517.958251953125,0.0,203.1522216796875,1895.4371337890625,0.0,196.77549743652344,0.4588768482208252,1.0,0.0,3.0,1.0,0.0
18220680,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.60767662525177,0.0679438486695289,0.0621305555105209,303.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.7494913339614868,0.128674566745758,0.1230000331997871,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.823818564414978,0.1714576035737991,0.1206919178366661,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.4988840520381927,0.0407237261533737,0.0396510399878025,303.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0047311638481915,284.942138671875,284.95001220703125,297.3328552246094,292.0985412597656,301.5375061035156,303.2292785644531,284.942138671875,1.0,0.1461120694875717,0.0,0.050000000745058,1.0,1.0,-0.4202590882778168,4.9165439122589305e-05,0.4202099144458771,-0.1204190030694007,0.688416063785553,0.688416063785553,0.0,25.404125213623047,25.0,9273.029296875,-0.0,22.4296875,0.0,283.1499938964844,284.4231872558594,295.0869140625,295.8029479980469,318.6553649902344,310.1615295410156,283.1499938964844,18624.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515573441982269,1.0,0.0,0.0,1.7392972707748413,1.739304542541504,2.0185571258934945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3517.958251953125,0.0,203.1522216796875,1895.4371337890625,0.0,196.77549743652344,0.4588768482208252,1.0,0.0,3.0,1.0,0.0
18220740,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.6061551570892334,0.0674942731857299,0.0617270655930042,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.7476301789283752,0.1277182251214981,0.1221005097031593,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.8225038647651672,0.170647382736206,0.1201293244957923,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.4970778524875641,0.0403189212083816,0.0392678901553154,303.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.004735053051263,284.9421691894531,284.95001220703125,297.3203430175781,292.1056213378906,301.53662109375,303.228515625,284.94219970703125,1.0,0.1459107398986816,0.0,0.050000000745058,1.0,1.0,-0.4175653159618377,4.878977779299021e-05,0.4175165295600891,-0.119409441947937,0.6832391619682312,0.6832391619682312,0.0,25.40941619873047,25.0,9206.98046875,-0.0,22.23577308654785,0.0,283.1499938964844,284.432373046875,295.0940246582031,295.8046875,318.6553649902344,310.1615295410156,283.1499938964844,18618.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492199182510376,1.0,0.0,0.0,1.7145256996154783,1.7145328521728516,1.9614687118973961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3493.57568359375,0.0,196.42369079589844,1895.4371337890625,0.0,193.16015625,0.4537530541419983,1.0,0.0,3.0,1.0,0.0
18220800,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.6061551570892334,0.0674942731857299,0.0617270655930042,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.7476301789283752,0.1277182251214981,0.1221005097031593,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.8225038647651672,0.170647382736206,0.1201293244957923,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.4970778524875641,0.0403189212083816,0.0392678901553154,303.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.004735053051263,284.9421691894531,284.95001220703125,297.3203430175781,292.1056213378906,301.53662109375,303.228515625,284.94219970703125,1.0,0.1459107398986816,0.0,0.050000000745058,1.0,1.0,-0.4175653159618377,4.878977779299021e-05,0.4175165295600891,-0.119409441947937,0.6832391619682312,0.6832391619682312,0.0,25.40941619873047,25.0,9206.98046875,-0.0,22.23577308654785,0.0,283.1499938964844,284.432373046875,295.0940246582031,295.8046875,318.6553649902344,310.1615295410156,283.1499938964844,18618.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492199182510376,1.0,0.0,0.0,1.7145256996154783,1.7145328521728516,1.9614687118973961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3493.57568359375,0.0,196.42369079589844,1895.4371337890625,0.0,193.16015625,0.4537530541419983,1.0,0.0,3.0,1.0,0.0
18220860,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6049617528915405,0.0671446323394775,0.0614131949841976,303.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.746161937713623,0.1269623041152954,0.1213889569044113,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.8214633464813232,0.1700071692466735,0.1196845769882202,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.4956792593002319,0.040005799382925,0.0389714613556861,303.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0548930391669273,0.0047380202449858,284.9422302246094,284.95001220703125,297.3116149902344,292.1117858886719,301.5362548828125,303.2279663085937,284.9422302246094,1.0,0.1457521170377731,0.0,0.050000000745058,1.0,1.0,-0.4154500961303711,4.849587276112288e-05,0.4154015779495239,-0.1186228320002555,0.6792202591896057,0.6792202591896057,0.0,25.41306495666504,25.0,9155.6484375,-0.0,22.08378791809082,0.0,283.1499938964844,284.43963623046875,295.10028076171875,295.8067932128906,318.6553649902344,310.1615295410156,283.1499938964844,18613.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474136292934418,1.0,0.0,0.0,1.6953405141830444,1.6953476667404177,1.9178175136858044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3474.7060546875,0.0,191.32589721679688,1895.4371337890625,0.0,190.37062072753903,0.4497984945774078,1.0,0.0,3.0,1.0,0.0
18220920,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.6374823451042175,0.0671395063400268,0.0610986091196537,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.7872901558876038,0.1270103901624679,0.1209694296121597,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.8652079701423645,0.1705693006515503,0.1194312572479248,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.5257624387741089,0.0400228649377822,0.0386507734656333,303.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.4520493745803833,0.0542293041944503,0.1274768859148025,284.8930358886719,284.95001220703125,297.30926513671875,292.1136169433594,301.5738525390625,303.2248229980469,285.0223388671875,1.0,0.147265538573265,0.0,0.050000000745058,1.0,1.0,-0.5620905756950378,6.83625039528124e-05,0.5620222091674805,-0.1532362699508667,0.6435343027114868,0.6435343027114868,0.0,20.06255531311035,25.0,10630.6328125,-0.0,29.315603256225582,0.0,283.1499938964844,284.5287170410156,295.1031799316406,295.8157043457031,318.6553649902344,310.1615295410156,283.1499938964844,19151.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347023606300354,1.0,0.0,0.0,1.6799477338790894,1.6799548864364624,1.883150133608069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3672.80859375,0.0,189.1737670898437,1895.4371337890625,0.0,189.76870727539065,0.4469954371452331,1.0,0.0,3.0,1.0,0.0
18220980,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.6739133596420288,0.0668572261929512,0.0607641227543354,303.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.8329492211341858,0.1277394145727157,0.1211318969726562,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.9178747534751892,0.1700038611888885,0.1193492710590362,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.5621865391731262,0.0397628881037235,0.0383418165147304,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.6102415919303894,0.046983353793621,0.2246899604797363,285.4127502441406,284.95001220703125,297.30401611328125,292.1180725097656,301.6178894042969,303.161376953125,285.5755310058594,1.0,0.1502425372600555,0.0,0.050000000745058,1.0,1.0,-0.6771690845489502,8.573288505431265e-05,0.6770833134651184,-0.1775722652673721,1.0,1.0,0.0,16.26907730102539,25.0,13926.2783203125,-0.0,36.51373672485352,0.0,283.1499938964844,284.9014892578125,295.201416015625,296.0780334472656,318.6553649902344,310.1615295410156,283.1499938964844,9661.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585557043552398,1.0,0.0,0.0,1.9146255254745483,1.9146320819854736,2.4460263148284866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5012.8701171875,0.0,220.3327789306641,1895.4371337890625,0.0,207.65185546875,0.4818000793457031,1.0,0.0,3.0,1.0,0.0
18221040,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.6525838971138,0.0665547847747802,0.0605907775461673,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.8109109401702881,0.1282023042440414,0.121758185327053,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.8883533477783203,0.16964752972126,0.1191626861691474,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.5402830243110657,0.0394045189023017,0.0381355620920658,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.5622350573539734,0.0401160977780818,0.1991291940212249,285.59649658203125,284.95001220703125,297.2994079589844,292.1224060058594,301.578857421875,303.1069030761719,285.5707092285156,1.0,0.1515546143054962,0.0,0.050000000745058,1.0,1.0,-0.646574079990387,8.08072290965356e-05,0.6464932560920715,-0.1698416024446487,1.0,1.0,0.0,18.33670234680176,25.0,13797.7919921875,-0.0,35.64395523071289,0.0,283.1499938964844,284.7686462402344,295.3664245605469,296.34344482421875,318.6553649902344,310.1615295410156,283.1499938964844,9769.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909412622451782,1.0,0.0,0.0,2.081560611724853,2.0815682411193848,2.891156043460797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5050.44482421875,0.0,276.0908203125,1895.4371337890625,0.0,260.05145263671875,0.51920485496521,1.0,0.0,3.0,1.0,0.0
18221100,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.6356226801872253,0.0659995824098587,0.0603127665817737,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.790851354598999,0.1282326728105545,0.1221175044775009,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.8650292158126831,0.1690645217895507,0.1189148426055908,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.5219501256942749,0.0388617515563964,0.0378094837069511,303.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.5117657780647278,0.0342253632843494,0.1704495102167129,285.4815673828125,284.95001220703125,297.2948303222656,292.1270446777344,301.5780029296875,303.1138000488281,285.4198608398437,1.0,0.1524266302585601,0.0,0.050000000745058,1.0,1.0,-0.6115629076957703,7.537430064985529e-05,0.6114875078201294,-0.1612765043973922,1.0,1.0,0.0,20.37140274047852,25.0,13188.8310546875,-0.0,34.29380416870117,0.0,283.1499938964844,284.5975036621094,295.4281616210937,296.4502868652344,318.6553649902344,310.1615295410156,283.1499938964844,11150.7607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248279631137848,1.0,0.0,0.0,2.224215030670166,2.2242233753204346,3.3010104516506544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,5034.74560546875,0.0,336.8184814453125,1895.4371337890625,0.0,321.7839050292969,0.5510962605476379,1.0,0.0,3.0,1.0,0.0
18221160,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.6230606436729431,0.0650880560278892,0.0597115792334079,303.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.7759965062141418,0.1275757402181625,0.1218866109848022,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.8488028645515442,0.1680544912815094,0.118407130241394,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.5084243416786194,0.0380946546792984,0.0372559502720832,302.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.4753857553005218,0.0296375397592782,0.1473487317562103,285.33758544921875,284.95001220703125,297.2904663085937,292.1318359375,301.5666809082031,303.1089782714844,285.2816162109375,1.0,0.1529446244239807,0.0,0.050000000745058,1.0,1.0,-0.581567108631134,7.087144331308082e-05,0.5814962387084961,-0.1540155261754989,1.0,1.0,0.0,21.98252868652344,25.0,12635.0458984375,-0.0,33.01803207397461,0.0,283.1499938964844,284.4642333984375,295.3891296386719,296.4237976074219,318.6553649902344,310.1615295410156,283.1499938964844,12311.0419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486601054668426,1.0,0.0,0.0,2.3370680809021,2.337077379226685,3.644484252163238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4926.17333984375,0.0,390.7329406738281,1895.4371337890625,0.0,371.8859252929688,0.5812740325927734,1.0,0.0,3.0,1.0,0.0
18221220,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.6030750870704651,0.063039131462574,0.0580034963786602,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.7552547454833984,0.1252773404121399,0.1200839877128601,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.8277291059494019,0.1655679196119308,0.1168304607272148,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.4891656339168548,0.0363744087517261,0.0357684791088104,302.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.4055045843124389,0.0232022274285554,0.1148736327886581,285.113037109375,284.95001220703125,297.2822570800781,292.1418151855469,301.5404968261719,303.0946350097656,285.0713195800781,1.0,0.1532888859510421,0.0,0.050000000745058,1.0,1.0,-0.534697949886322,6.410359492292628e-05,0.5346338152885437,-0.1428395360708236,1.0,1.0,0.0,24.20731544494629,25.0,11757.6015625,-0.0,30.78439712524414,0.0,283.1499938964844,284.2651062011719,295.2072448730469,296.19732666015625,318.6553649902344,310.1615295410156,283.1499938964844,14644.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623837471008301,1.0,0.0,0.0,2.548912286758423,2.5489234924316406,4.335140033617791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4533.30517578125,0.0,506.9100341796875,1895.4371337890625,0.0,403.972412109375,0.6327618956565857,1.0,0.0,3.0,1.0,0.0
18221280,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.6030750870704651,0.063039131462574,0.0580034963786602,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.7552547454833984,0.1252773404121399,0.1200839877128601,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.8277291059494019,0.1655679196119308,0.1168304607272148,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.4891656339168548,0.0363744087517261,0.0357684791088104,302.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.4055045843124389,0.0232022274285554,0.1148736327886581,285.113037109375,284.95001220703125,297.2822570800781,292.1418151855469,301.5404968261719,303.0946350097656,285.0713195800781,1.0,0.1532888859510421,0.0,0.050000000745058,1.0,1.0,-0.534697949886322,6.410359492292628e-05,0.5346338152885437,-0.1428395360708236,1.0,1.0,0.0,24.20731544494629,25.0,11757.6015625,-0.0,30.78439712524414,0.0,283.1499938964844,284.2651062011719,295.2072448730469,296.19732666015625,318.6553649902344,310.1615295410156,283.1499938964844,14644.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623837471008301,1.0,0.0,0.0,2.548912286758423,2.5489234924316406,4.335140033617791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4533.30517578125,0.0,506.9100341796875,1895.4371337890625,0.0,403.972412109375,0.6327618956565857,1.0,0.0,3.0,1.0,0.0
18221340,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.5891727805137634,0.0613854601979255,0.0564526952803134,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.7423893213272095,0.1228646636009216,0.1178185269236564,303.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.8152177333831787,0.163308635354042,0.1152236238121986,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.4751550853252411,0.0348864905536174,0.0343355201184749,302.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.1902039051055908,0.0191226918250322,0.0946295112371444,284.9574279785156,284.95001220703125,297.2745056152344,292.1521301269531,301.5176696777344,303.0828552246094,284.92633056640625,1.0,0.1530375182628631,0.0,0.050000000745058,1.0,1.0,-0.5021711587905884,5.95873934798874e-05,0.502111554145813,-0.1351950466632843,0.9885802268981934,0.9885802268981934,0.0,25.45751571655273,25.0,11127.12109375,-0.0,29.01309394836425,0.0,283.1499938964844,284.13427734375,295.0643310546875,295.97576904296875,318.6553649902344,310.1615295410156,283.1499938964844,16812.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433033168315887,1.0,0.0,0.0,2.7230327129364014,2.7230453491210938,4.94765117764473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4256.1953125,0.0,618.6044311523438,1895.4371337890625,0.0,360.0406494140625,0.6751384139060974,1.0,0.0,3.0,1.0,0.0
18221400,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.5891727805137634,0.0613854601979255,0.0564526952803134,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.7423893213272095,0.1228646636009216,0.1178185269236564,303.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.8152177333831787,0.163308635354042,0.1152236238121986,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.4751550853252411,0.0348864905536174,0.0343355201184749,302.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.1902039051055908,0.0191226918250322,0.0946295112371444,284.9574279785156,284.95001220703125,297.2745056152344,292.1521301269531,301.5176696777344,303.0828552246094,284.92633056640625,1.0,0.1530375182628631,0.0,0.050000000745058,1.0,1.0,-0.5021711587905884,5.95873934798874e-05,0.502111554145813,-0.1351950466632843,0.9885802268981934,0.9885802268981934,0.0,25.45751571655273,25.0,11127.12109375,-0.0,29.01309394836425,0.0,283.1499938964844,284.13427734375,295.0643310546875,295.97576904296875,318.6553649902344,310.1615295410156,283.1499938964844,16812.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433033168315887,1.0,0.0,0.0,2.7230327129364014,2.7230453491210938,4.94765117764473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4256.1953125,0.0,618.6044311523438,1895.4371337890625,0.0,360.0406494140625,0.6751384139060974,1.0,0.0,3.0,1.0,0.0
18221460,303.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.5803455710411072,0.0602269768714904,0.0553377009928226,303.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.7342123985290527,0.1208159625530242,0.1158192455768585,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.807280421257019,0.1615079939365387,0.1139120683073997,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.4632842540740967,0.0337817445397377,0.0332316681742668,302.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0163135472685098,0.0809608176350593,284.850830078125,284.95001220703125,297.2669677734375,292.1627197265625,301.5009460449219,303.0765380859375,284.83056640625,1.0,0.1524724513292312,0.0,0.050000000745058,1.0,1.0,-0.4791293740272522,5.6471337302355096e-05,0.4790728986263275,-0.1298193335533142,0.8845661878585815,0.8845661878585815,0.0,26.125457763671875,25.0,10629.5693359375,-0.0,27.607807159423828,0.0,283.1499938964844,284.0624389648437,295.02056884765625,295.8614196777344,318.6553649902344,310.1615295410156,283.1499938964844,21054.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135673940181732,1.0,0.0,0.0,2.79197096824646,2.791985034942627,5.201338808547007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4039.43359375,0.0,686.1311645507812,1895.4371337890625,0.0,300.2089538574219,0.6894035339355469,1.0,0.0,3.0,1.0,0.0
18221520,303.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.5803455710411072,0.0602269768714904,0.0553377009928226,303.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.7342123985290527,0.1208159625530242,0.1158192455768585,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.807280421257019,0.1615079939365387,0.1139120683073997,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.4632842540740967,0.0337817445397377,0.0332316681742668,302.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0163135472685098,0.0809608176350593,284.850830078125,284.95001220703125,297.2669677734375,292.1627197265625,301.5009460449219,303.0765380859375,284.83056640625,1.0,0.1524724513292312,0.0,0.050000000745058,1.0,1.0,-0.4791293740272522,5.6471337302355096e-05,0.4790728986263275,-0.1298193335533142,0.8845661878585815,0.8845661878585815,0.0,26.125457763671875,25.0,10629.5693359375,-0.0,27.607807159423828,0.0,283.1499938964844,284.0624389648437,295.02056884765625,295.8614196777344,318.6553649902344,310.1615295410156,283.1499938964844,21054.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135673940181732,1.0,0.0,0.0,2.79197096824646,2.791985034942627,5.201338808547007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4039.43359375,0.0,686.1311645507812,1895.4371337890625,0.0,300.2089538574219,0.6894035339355469,1.0,0.0,3.0,1.0,0.0
18221580,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.5748322606086731,0.0594310015439987,0.0545653887093067,303.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.728769063949585,0.1191390305757522,0.1141660436987876,303.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.802088737487793,0.1600946485996246,0.1128743141889572,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.4542942941188812,0.0329980477690696,0.0324373506009578,302.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0142413061112165,0.0710284709930419,284.8019714355469,284.95001220703125,297.2594299316406,292.1733703613281,301.4892272949219,303.0746459960937,284.7982177734375,1.0,0.1517506837844848,0.0,0.050000000745058,1.0,1.0,-0.4621006846427917,5.42103880434297e-05,0.4620464742183685,-0.1258618384599685,0.7658079862594604,0.7658079862594604,0.0,26.45591926574707,25.0,10160.330078125,-0.0,26.46339988708496,0.0,283.1499938964844,284.08355712890625,295.03955078125,295.8238830566406,318.6553649902344,310.1615295410156,283.1499938964844,26600.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38623046875,1.0,0.0,0.0,2.587399482727051,2.58741307258606,4.467044902867201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3831.2724609375,0.0,591.2711791992188,1895.4371337890625,0.0,252.1284027099609,0.6500744223594666,1.0,0.0,3.0,1.0,0.0
18221640,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.5748322606086731,0.0594310015439987,0.0545653887093067,303.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.728769063949585,0.1191390305757522,0.1141660436987876,303.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.802088737487793,0.1600946485996246,0.1128743141889572,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.4542942941188812,0.0329980477690696,0.0324373506009578,302.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0142413061112165,0.0710284709930419,284.8019714355469,284.95001220703125,297.2594299316406,292.1733703613281,301.4892272949219,303.0746459960937,284.7982177734375,1.0,0.1517506837844848,0.0,0.050000000745058,1.0,1.0,-0.4621006846427917,5.42103880434297e-05,0.4620464742183685,-0.1258618384599685,0.7658079862594604,0.7658079862594604,0.0,26.45591926574707,25.0,10160.330078125,-0.0,26.46339988708496,0.0,283.1499938964844,284.08355712890625,295.03955078125,295.8238830566406,318.6553649902344,310.1615295410156,283.1499938964844,26600.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38623046875,1.0,0.0,0.0,2.587399482727051,2.58741307258606,4.467044902867201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3831.2724609375,0.0,591.2711791992188,1895.4371337890625,0.0,252.1284027099609,0.6500744223594666,1.0,0.0,3.0,1.0,0.0
18221700,303.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.5729277729988098,0.0591358765959739,0.0542760156095027,303.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.7267202734947205,0.1184225529432296,0.1134562641382217,303.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.8002476096153259,0.1595142185688018,0.1124442666769027,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.4511224031448364,0.0326992981135845,0.0321321710944175,302.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0133888181298971,0.0669725537300109,284.80255126953125,284.95001220703125,297.2555847167969,292.1787109375,301.4847717285156,303.0749206542969,284.8085021972656,1.0,0.1513623595237732,0.0,0.050000000745058,1.0,1.0,-0.4551523923873901,5.329776104190387e-05,0.4550991058349609,-0.1242506355047226,0.7164910435676575,0.7164910435676575,0.0,26.5417537689209,25.0,9925.3408203125,-0.0,25.966249465942383,0.0,283.1499938964844,284.13360595703125,295.05816650390625,295.8184509277344,318.6553649902344,310.1615295410156,283.1499938964844,28655.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748892247676849,1.0,0.0,0.0,2.387803554534912,2.3878161907196045,3.804438790666609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3726.8349609375,0.0,494.0963439941406,1895.4371337890625,0.0,233.53298950195312,0.6127381324768066,1.0,0.0,3.0,1.0,0.0
18221760,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.5714522004127502,0.0588968843221664,0.0540390089154243,303.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.7250049710273743,0.1177781000733375,0.11281568557024,303.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.7987868189811707,0.1590106189250946,0.1120681092143058,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.4485980570316314,0.0324499383568763,0.0318759866058826,302.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0126280235126614,0.0633633807301521,284.8198547363281,284.95001220703125,297.2516174316406,292.1839904785156,301.4810485839844,303.07586669921875,284.8337707519531,1.0,0.1509672105312347,0.0,0.050000000745058,1.0,1.0,-0.4490090906620025,5.249557580100373e-05,0.4489566087722778,-0.1228279545903205,0.6817223429679871,0.6817223429679871,0.0,26.590999603271484,25.0,9726.1865234375,-0.0,25.51094627380371,0.0,283.1499938964844,284.1985778808594,295.0784912109375,295.8190612792969,318.6553649902344,310.1615295410156,283.1499938964844,29437.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651545941829681,1.0,0.0,0.0,2.1897337436676025,2.1897451877593994,3.199454852165218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3645.3486328125,0.0,405.0173034667969,1895.4371337890625,0.0,218.0070343017578,0.5699228644371033,1.0,0.0,3.0,1.0,0.0
18221820,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.569490373134613,0.0585498511791229,0.0536919236183166,303.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.722342848777771,0.1166663691401481,0.1117123439908027,303.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.7967401146888733,0.158191367983818,0.1114558726549148,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.4450067579746246,0.0320671610534191,0.0314808711409568,302.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0113234538584947,0.0571948066353797,284.8846435546875,284.95001220703125,297.24334716796875,292.1944274902344,301.4752502441406,303.0791320800781,284.9035339355469,1.0,0.1501777172088623,0.0,0.050000000745058,1.0,1.0,-0.4386560320854187,5.1153660024283454e-05,0.438604861497879,-0.1204360127449035,0.6590495109558105,0.6590495109558105,0.0,26.611404418945312,25.0,9444.8662109375,-0.0,24.707746505737305,0.0,283.1499938964844,284.3333435058594,295.12176513671875,295.8362121582031,318.6553649902344,310.1615295410156,283.1499938964844,26013.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505629599094391,1.0,0.0,0.0,1.889822483062744,1.8898319005966189,2.3830625650589362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3555.364990234375,0.0,276.1883544921875,1895.4371337890625,0.0,195.23663330078125,0.5028526782989502,1.0,0.0,3.0,1.0,0.0
18221880,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.569490373134613,0.0585498511791229,0.0536919236183166,303.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.722342848777771,0.1166663691401481,0.1117123439908027,303.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.7967401146888733,0.158191367983818,0.1114558726549148,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.4450067579746246,0.0320671610534191,0.0314808711409568,302.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0113234538584947,0.0571948066353797,284.8846435546875,284.95001220703125,297.24334716796875,292.1944274902344,301.4752502441406,303.0791320800781,284.9035339355469,1.0,0.1501777172088623,0.0,0.050000000745058,1.0,1.0,-0.4386560320854187,5.1153660024283454e-05,0.438604861497879,-0.1204360127449035,0.6590495109558105,0.6590495109558105,0.0,26.611404418945312,25.0,9444.8662109375,-0.0,24.707746505737305,0.0,283.1499938964844,284.3333435058594,295.12176513671875,295.8362121582031,318.6553649902344,310.1615295410156,283.1499938964844,26013.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505629599094391,1.0,0.0,0.0,1.889822483062744,1.8898319005966189,2.3830625650589362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3555.364990234375,0.0,276.1883544921875,1895.4371337890625,0.0,195.23663330078125,0.5028526782989502,1.0,0.0,3.0,1.0,0.0
18221940,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.5683680176734924,0.0582988485693931,0.0534523390233516,303.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.7203440070152283,0.1156927868723869,0.1107693240046501,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.7954205274581909,0.1574951708316803,0.110958531498909,303.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.4427123963832855,0.0317870453000068,0.0311965737491846,302.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0102423392236232,0.052114512771368,284.9368896484375,284.95001220703125,297.2343139648437,292.2045288085937,301.4706726074219,303.0834045410156,284.945068359375,1.0,0.149411916732788,0.0,0.050000000745058,1.0,1.0,-0.4302020072937011,5.006765786674805e-05,0.4301519393920898,-0.1184953451156616,0.6702899932861328,0.6702899932861328,0.0,26.56752586364746,25.0,9290.4423828125,-0.0,24.01896095275879,0.0,283.1499938964844,284.40484619140625,295.1684265136719,295.8737487792969,318.6553649902344,310.1615295410156,283.1499938964844,21467.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434877693653106,1.0,0.0,0.0,1.7636364698410034,1.7636443376541138,2.075446303706485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3524.09521484375,0.0,220.18045043945312,1895.4371337890625,0.0,184.31707763671875,0.4704101383686065,1.0,0.0,3.0,1.0,0.0
18222000,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.5683680176734924,0.0582988485693931,0.0534523390233516,303.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.7203440070152283,0.1156927868723869,0.1107693240046501,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.7954205274581909,0.1574951708316803,0.110958531498909,303.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.4427123963832855,0.0317870453000068,0.0311965737491846,302.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0102423392236232,0.052114512771368,284.9368896484375,284.95001220703125,297.2343139648437,292.2045288085937,301.4706726074219,303.0834045410156,284.945068359375,1.0,0.149411916732788,0.0,0.050000000745058,1.0,1.0,-0.4302020072937011,5.006765786674805e-05,0.4301519393920898,-0.1184953451156616,0.6702899932861328,0.6702899932861328,0.0,26.56752586364746,25.0,9290.4423828125,-0.0,24.01896095275879,0.0,283.1499938964844,284.40484619140625,295.1684265136719,295.8737487792969,318.6553649902344,310.1615295410156,283.1499938964844,21467.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434877693653106,1.0,0.0,0.0,1.7636364698410034,1.7636443376541138,2.075446303706485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3524.09521484375,0.0,220.18045043945312,1895.4371337890625,0.0,184.31707763671875,0.4704101383686065,1.0,0.0,3.0,1.0,0.0
18222060,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.5593727827072144,0.0580751225352287,0.0532980188727378,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.7098671793937683,0.1144630014896392,0.1097847670316696,303.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.7845509648323059,0.1566988676786422,0.110486626625061,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.4331172704696655,0.0315662212669849,0.0310280621051788,303.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0059258481487631,284.8860778808594,284.95001220703125,297.2242736816406,292.21417236328125,301.4056091308594,303.0878601074219,284.8193359375,1.0,0.1479537934064865,0.0,0.050000000745058,1.0,1.0,-0.372333824634552,4.29748761234805e-05,0.3722908496856689,-0.106864646077156,0.6248452663421631,0.6248452663421631,0.0,27.92074012756348,25.0,8274.44140625,-0.0,20.67451286315918,0.0,283.1499938964844,284.3436889648437,295.1863098144531,295.856689453125,318.6553649902344,310.1615295410156,283.1499938964844,21789.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394151926040649,1.0,0.0,0.0,1.6519719362258911,1.6519794464111328,1.820953059450403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3141.911376953125,0.0,190.9547271728516,1895.4371337890625,0.0,178.04437255859375,0.4470564424991607,1.0,0.0,3.0,1.0,0.0
18222120,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.5593727827072144,0.0580751225352287,0.0532980188727378,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.7098671793937683,0.1144630014896392,0.1097847670316696,303.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.7845509648323059,0.1566988676786422,0.110486626625061,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.4331172704696655,0.0315662212669849,0.0310280621051788,303.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0059258481487631,284.8860778808594,284.95001220703125,297.2242736816406,292.21417236328125,301.4056091308594,303.0878601074219,284.8193359375,1.0,0.1479537934064865,0.0,0.050000000745058,1.0,1.0,-0.372333824634552,4.29748761234805e-05,0.3722908496856689,-0.106864646077156,0.6248452663421631,0.6248452663421631,0.0,27.92074012756348,25.0,8274.44140625,-0.0,20.67451286315918,0.0,283.1499938964844,284.3436889648437,295.1863098144531,295.856689453125,318.6553649902344,310.1615295410156,283.1499938964844,21789.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394151926040649,1.0,0.0,0.0,1.6519719362258911,1.6519794464111328,1.820953059450403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3141.911376953125,0.0,190.9547271728516,1895.4371337890625,0.0,178.04437255859375,0.4470564424991607,1.0,0.0,3.0,1.0,0.0
18222180,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.5609725713729858,0.0580531172454357,0.0532169230282306,303.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.7089827656745911,0.1131345331668853,0.1084716916084289,303.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.7849687337875366,0.1555918306112289,0.1097300052642822,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.4346505403518677,0.0315843485295772,0.0309781990945339,303.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0051834564656019,284.83135986328125,284.95001220703125,297.2130432128906,292.22320556640625,301.39794921875,303.09478759765625,284.8909912109375,1.0,0.1467514783143997,0.0,0.050000000745058,1.0,1.0,-0.3691965043544769,4.26196820626501e-05,0.3691538870334625,-0.1064655855298042,0.5061503052711487,0.5061503052711487,0.0,27.46673583984375,25.0,7583.9541015625,-0.0,20.144710540771484,0.0,283.1499938964844,284.6482849121094,295.11016845703125,295.698974609375,318.6553649902344,310.1615295410156,283.1499938964844,26247.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173300921916961,1.0,0.0,0.0,1.1577175855636597,1.1577240228652954,8.943317908460815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2753.613525390625,0.0,102.6200942993164,1895.4371337890625,0.0,143.81028747558594,0.3719632625579834,1.0,0.0,3.0,1.0,0.0
18222240,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.5609725713729858,0.0580531172454357,0.0532169230282306,303.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.7089827656745911,0.1131345331668853,0.1084716916084289,303.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.7849687337875366,0.1555918306112289,0.1097300052642822,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.4346505403518677,0.0315843485295772,0.0309781990945339,303.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0051834564656019,284.83135986328125,284.95001220703125,297.2130432128906,292.22320556640625,301.39794921875,303.09478759765625,284.8909912109375,1.0,0.1467514783143997,0.0,0.050000000745058,1.0,1.0,-0.3691965043544769,4.26196820626501e-05,0.3691538870334625,-0.1064655855298042,0.5061503052711487,0.5061503052711487,0.0,27.46673583984375,25.0,7583.9541015625,-0.0,20.144710540771484,0.0,283.1499938964844,284.6482849121094,295.11016845703125,295.698974609375,318.6553649902344,310.1615295410156,283.1499938964844,26247.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173300921916961,1.0,0.0,0.0,1.1577175855636597,1.1577240228652954,8.943317908460815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2753.613525390625,0.0,102.6200942993164,1895.4371337890625,0.0,143.81028747558594,0.3719632625579834,1.0,0.0,3.0,1.0,0.0
18222300,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.5620458722114563,0.0581296496093273,0.053250964730978,303.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.708717405796051,0.112627625465393,0.1079238280653953,303.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7852702736854553,0.1552444398403167,0.1094159260392189,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.4358221292495727,0.0316461995244026,0.0310141593217849,303.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0051433215849101,284.9281005859375,284.95001220703125,297.2068786621094,292.2274169921875,301.3941650390625,303.0941162109375,284.9906921386719,1.0,0.1462262719869613,0.0,0.050000000745058,1.0,1.0,-0.3681075274944305,4.2480387492105365e-05,0.3680650293827057,-0.1061396300792694,0.5471206903457642,0.5471206903457642,0.0,27.25923156738281,25.0,7799.56396484375,-0.0,19.943479537963867,0.0,283.1499938964844,284.75543212890625,295.1010131835937,295.6861877441406,318.6553649902344,310.1615295410156,283.1499938964844,21883.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303611546754837,1.0,0.0,0.0,1.1564319133758545,1.156437635421753,8.923466765509148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2950.01904296875,0.0,92.07121276855467,1895.4371337890625,0.0,121.97136688232422,0.3585184514522552,1.0,0.0,3.0,1.0,0.0
